Timestamp,ortsnetztrafo_Strom_L1,ortsnetztrafo_Strom_L2,ortsnetztrafo_Strom_L3,ortsnetztrafo_Spannung_L1N,ortsnetztrafo_Spannung_L2N,ortsnetztrafo_Spannung_L3N,ortsnetztrafo_Spannung_L12,ortsnetztrafo_Spannung_L23,ortsnetztrafo_Spannung_L31,ortsnetztrafo_Scheinleistung_L1,ortsnetztrafo_Scheinleistung_L2,ortsnetztrafo_Scheinleistung_L3,ortsnetztrafo_Wirkleistung_L1,ortsnetztrafo_Wirkleistung_L2,ortsnetztrafo_Wirkleistung_L3,ortsnetztrafo_Blindleistung_L1,ortsnetztrafo_Blindleistung_L2,ortsnetztrafo_Blindleistung_L3,ortsnetztrafo_Leistungsfaktor_L1,ortsnetztrafo_Leistungsfaktor_L2,ortsnetztrafo_Leistungsfaktor_L3,ortsnetztrafo_Frequenz,ortsnetztrafo_Scheinleistung_gesamt,ortsnetztrafo_Wirkleistung_gesamt,ortsnetztrafo_Blindleistung_gesamt,ortsnetztrafo_Leistungsfaktor_gesamt
2026-04-24 18:28:45,"0,4461176991462707","0,3602549135684967","0,3457213044166565","233,6752166748047","233,84390258789065","235,1981506347656","405,0853576660156","406,7881774902344","406,3675537109375","107,10735321044922","83,96781921386719","80,37926483154297","-55,102149963378906","-55,09220504760742","-61,08290863037109","-32,66494369506836","32,89776992797852","32,86664962768555","0,5139655470848083","0,6417945623397827","0,730028510093689","49,97452163696289","274,4665222167969","-168,4256591796875","30,85818099975586","0,6227046251296997"
2026-04-24 18:29:17,"1,0861424207687378","1,0849145650863647","1,1101051568984983","233,93038940429688","234,44581604003903","235,32440185546875","405,8702697753906","407,103271484375","406,6187133789063","253,22186279296875","253,26446533203125","261,7719116210937","-239,49075317382807","-243,7107696533203","-255,6590576171875","-19,062376022338867","51,74232482910156","45,07841110229492","0,9423588514328004","0,9574731588363647","0,9746796488761902","49,97602081298828","771,197265625","-740,44970703125","66,34076690673828","0,961768627166748"
2026-04-24 18:29:48,"1,967013239860535","1,985239863395691","2,0359086990356445","234,0795440673828","234,61199951171875","235,37789916992188","405,8143615722656","407,205322265625","406,62884521484375","460,2017517089844","466,3263244628906","481,7395935058594","-456,6119995117188","-458,8848571777344","-475,94970703125","0,0","71,08361053466797","56,77307891845703","0,9881960153579712","0,9836560487747192","0,9916247129440308","49,98426055908203","1409,458251953125","-1392,1070556640625","119,44866180419922","0,9891557693481444"
2026-04-24 18:30:19,"2,7377846240997314","2,7652487754821777","2,8292770385742188","234,1488037109375","234,92611694335935","235,61746215820312","406,1775817871094","407,4931335449219","406,7662353515625","641,765380859375","649,1627197265625","666,8867797851562","-638,864013671875","-642,133544921875","-663,5713500976562","16,843233108520508","88,53707122802734","71,60999298095703","0,996751308441162","0,988655924797058","0,995143711566925","50,00225067138672","1958,53076171875","-1946,3232421875","175,99142456054688","0,993286907672882"
2026-04-24 18:30:52,"2,5610954761505127","2,582643985748291","2,645827531814575","233,72195434570312","234,3155059814453","235,13204956054688","405,2698974609375","406,5233459472656","405,899169921875","597,7831420898438","604,7227783203125","621,4058837890625","-595,0926513671875","-598,972900390625","-618,4508666992188","3,3545947074890137","78,96175384521484","63,42097091674805","0,997271716594696","0,9898850917816162","0,9942944049835204","50,01124954223633","1825,1304931640625","-1811,323974609375","167,19287109375","0,9931057095527648"
2026-04-24 18:31:24,"2,3555119037628174","2,3839962482452397","2,438675880432129","233,6004180908203","234,2053375244141","235,13465881347656","405,1013488769531","406,417724609375","405,9023132324219","551,1318359375","557,4761962890625","573,568115234375","-545,7384033203125","-549,43115234375","-568,9052124023438","10,665342330932615","81,68299102783203","67,15105438232422","0,9923407435417176","0,9858925342559814","0,992011547088623","50,05329132080078","1684,469970703125","-1671,0692138671875","135,1611328125","0,9914069771766664"
2026-04-24 18:31:54,"2,103961229324341","2,1237173080444336","2,1789495944976807","233,8008728027344","234,3337860107422","235,29766845703125","405,396728515625","406,6832275390625","406,3713684082031","492,8017883300781","498,791259765625","513,0252685546875","-487,9305419921875","-492,0787048339844","-509,8294982910156","0,0","71,03106689453125","59,24713134765625","0,9908176064491272","0,985117256641388","0,9918816089630128","50,029258728027344","1508,180419921875","-1490,938720703125","128,2744598388672","0,9912900924682616"
2026-04-24 18:32:27,"1,8130372762680051","1,8287100791931152","1,8780994415283203","233,6484832763672","234,28717041015625","235,00457763671875","405,1159973144531","406,22113037109375","405,8264465332031","424,2413330078125","429,0581665039063","442,5021362304688","-417,9074096679688","-421,7762451171875","-438,1412353515625","0,0","65,62004089355469","53,616966247558594","0,9880170226097108","0,9835423827171326","0,9897367358207704","50,021751403808594","1297,4437255859375","-1279,2215576171875","119,0337371826172","0,9871838688850404"
2026-04-24 18:33:01,"1,8329826593399048","1,8523039817810056","1,9072229862213133","233,5482635498047","234,1609039306641","234,9581298828125","405,2816467285156","406,54107666015625","406,0111999511719","429,14593505859375","433,39599609375","447,2680969238281","-423,6267395019531","-427,5431518554688","-443,2029418945313","0,0","65,90288543701172","54,35781478881836","0,9873986840248108","0,983025074005127","0,99003666639328","50,021751403808594","1310,9906005859375","-1292,3994140625","122,13094329833984","0,987837255001068"
2026-04-24 18:33:37,"2,025577545166016","2,043911933898926","2,0941786766052246","233,67523193359372","234,3449859619141","235,0909423828125","405,3419799804688","406,5169982910156","406,1264343261719","474,7438659667969","479,628662109375","493,7217102050781","-469,8061828613281","-473,6705932617188","-490,1520385742188","0,0","74,67353820800781","61,84912109375","0,9893108010292052","0,9841635227203368","0,9900743961334229","50,00899887084961","1448,77685546875","-1431,0294189453125","130,49386596679688","0,9893558621406556"
2026-04-24 18:34:06,"2,009688377380371","2,0344057083129883","2,086067676544189","233,6187896728516","234,1454620361328","235,01025390625","405,04931640625","406,2786865234375","405,6812438964844","469,4717712402344","476,2013244628906","490,5919799804688","-464,0255126953125","-468,1681518554688","-485,7417907714844","0,0","66,85233306884766","51,82708740234375","0,9901555180549622","0,9857804775238036","0,9927912950515748","50,0","1436,9404296875","-1423,2781982421875","109,39309692382812","0,9895381927490234"
2026-04-24 18:34:36,"2,0726473331451416","2,0942368507385254","2,1477153301239014","233,6066436767578","234,1796112060547","235,2698974609375","405,2776794433594","406,58697509765625","405,9276123046875","483,4014892578125","490,8946533203125","505,32818603515625","-479,3153381347656","-482,24029541015625","-499,3905334472656","0,0","70,11588287353516","56,62374496459961","0,9903894066810608","0,9877893328666688","0,9933421611785888","50,0052490234375","1479,8414306640625","-1466,177734375","117,8868408203125","0,9911057353019714"
2026-04-24 18:35:10,"4,235154628753662","4,255744934082031","4,342674255371094","233,7958068847656","234,19137573242188","235,09690856933597","404,9858703613281","406,1802368164063","406,0725708007813","989,861572265625","997,8499755859376","1023,5921020507812","-990,76416015625","-991,6057739257812","-1021,9697875976562","33,93514633178711","102,50033569335938","79,45877838134766","1,0","0,9955137968063354","0,9986112117767334","49,97976303100586","3014,09814453125","-3005,47412109375","206,43191528320312","0,9977988004684448"
2026-04-24 18:35:39,"6,507641315460205","6,522916793823242","6,648634910583496","234,0767364501953","234,43423461914065","235,28836059570312","405,78607177734375","406,6868591308594","406,59814453125","1526,1741943359375","1528,4283447265625","1564,96044921875","-1525,8699951171875","-1523,66162109375","-1564,17724609375","70,33598327636719","144,2752685546875","115,43716430664062","1,0","0,996410071849823","0,9993650317192078","49,9790153503418","4619,03173828125","-4609,0458984375","332,0464172363281","0,9983554482460022"
2026-04-24 18:36:14,"7,804463863372803","7,77234411239624","7,904389381408691","234,1144561767578","234,61460876464844","235,47171020507807","405,8921508789063","407,1109619140625","406,6028442382813","1820,040771484375","1824,312744140625","1873,3759765625","-1827,9658203125","-1817,110107421875","-1858,8282470703125","88,78751373291016","160,54527282714844","129,39772033691406","1,0","0,99690842628479","0,9992371201515198","49,97976303100586","5546,8154296875","-5555,10498046875","389,1729431152344","0,9988203048706056"
2026-04-24 18:36:44,"7,929573059082031","7,938132286071777","8,084943771362305","233,9744415283203","234,46641540527344","235,33721923828125","405,7026062011719","406,8989868164063","406,4325866699219","1864,446044921875","1871,041015625","1914,0396728515625","-1872,20654296875","-1868,27685546875","-1922,1292724609373","95,88272857666016","168,20130920410156","134,79339599609375","1,0","0,9965879321098328","0,9992268681526184","49,96778106689453","5746,7275390625","-5738,13232421875","399,64007568359375","0,9982401132583618"
2026-04-24 18:37:16,"8,063304901123047","8,124679565429688","8,275498390197754","233,81521606445312","234,4073486328125","235,240478515625","405,7522583007813","406,8195190429688","406,3967895507813","1874,228515625","1878,9329833984373","1918,8037109375","-1885,169189453125","-1881,0899658203125","-1927,4844970703125","87,78704833984375","162,5033721923828","128,98973083496094","1,0","0,9968230128288268","0,9999010562896729","49,98201370239258","5722,5458984375","-5705,9287109375","398,2360534667969","0,9986281991004944"
2026-04-24 18:37:50,"7,933362007141113","7,916073322296143","8,074054718017578","234,1365509033203","234,2350311279297","235,36257934570312","405,6125793457031","406,7300415039063","406,5455017089844","1861,6365966796875","1861,5274658203125","1902,587890625","-1850,96630859375","-1845,013427734375","-1891,9483642578125","90,6981201171875","168,3227081298828","133,0873565673828","1,0","0,996863067150116","1,0","49,970027923583984","5607,1279296875","-5619,966796875","413,3150634765625","0,9982265830039978"
2026-04-24 18:38:20,"7,790289878845215","7,806741714477539","7,951767444610596","234,16726684570312","234,4703369140625","235,2896423339844","405,7450256347656","406,677001953125","406,5340270996094","1840,8790283203125","1840,1181640625","1881,8096923828125","-1839,3504638671875","-1833,3740234375","-1879,793212890625","84,25780487060547","161,51341247558594","127,9296875","1,0","0,997212290763855","1,0","49,96029281616211","5584,240234375","-5575,53759765625","390,0218200683594","0,998905062675476"
2026-04-24 18:38:50,"7,82843542098999","7,803793430328369","7,917365074157715","234,259765625","234,40972900390625","235,33938598632807","405,9430847167969","407,01458740234375","406,7747802734375","1809,044921875","1809,7879638671875","1850,4244384765625","-1809,5875244140625","-1804,50048828125","-1850,521484375","95,29981994628906","169,4463348388672","135,8809051513672","1,0","0,9964348673820496","0,9997166991233826","49,97377395629883","5509,47607421875","-5512,6259765625","404,7869262695313","0,998457670211792"
2026-04-24 18:39:22,"7,799651145935059","7,769551753997803","7,9142866134643555","234,32659912109372","234,3244781494141","235,4215545654297","405,9927062988281","406,8440551757813","406,8369140625","1810,5794677734373","1810,0301513671875","1850,612060546875","-1809,591064453125","-1798,7113037109375","-1845,44775390625","82,84822845458984","158,08424377441406","124,08267974853516","1,0","0,997173547744751","1,0","49,96104431152344","5523,154296875","-5516,833984375","375,5391845703125","0,9989376068115234"
2026-04-24 18:39:51,"7,791750431060791","7,76399564743042","7,908024311065674","234,40573120117188","234,50148010253903","235,29347229003903","406,0709838867188","406,7789001464844","406,55511474609375","1826,646728515625","1838,9635009765625","1879,55712890625","-1847,132568359375","-1839,781494140625","-1884,263427734375","92,73278045654295","170,10072326660156","135,51771545410156","1,0","0,995924711227417","0,99844890832901","49,96628189086914","5517,03515625","-5480,5625","382,795654296875","0,9981853365898132"
2026-04-24 18:40:23,"7,566293239593506","7,581277847290039","7,72285795211792","234,2696990966797","234,26890563964844","235,28073120117188","406,0736389160156","407,0086059570313","406,8649597167969","1783,7672119140625","1777,67529296875","1814,1978759765625","-1773,748046875","-1773,0220947265625","-1832,8687744140625","87,89170837402344","163,04861450195312","130,3927001953125","1,0","0,9966313242912292","1,0","49,95206069946289","5582,37109375","-5572,9296875","379,7723083496094","0,9984183311462402"
2026-04-24 18:40:57,"7,2336106300354","7,227251052856445","7,359309196472168","234,46029663085935","234,6226348876953","235,4624786376953","406,20123291015625","407,0670776367188","407,0000305175781","1674,732421875","1673,9365234375","1714,4339599609375","-1687,959716796875","-1680,080078125","-1729,384033203125","77,7750473022461","152,2753143310547","121,41838836669922","1,0","0,9963769912719728","0,9995952248573304","49,96778106689453","5092,802734375","-5081,97265625","347,52642822265625","0,9988280534744264"
2026-04-24 18:41:30,"7,666565895080566","7,711720943450928","7,855347633361816","234,1642608642578","234,36911010742188","235,28121948242188","405,6832275390625","406,6173400878906","406,4999694824219","1818,3260498046875","1816,51416015625","1858,8126220703125","-1817,656982421875","-1804,1346435546875","-1849,3243408203125","79,86620330810547","157,1211395263672","128,48536682128906","1,0","0,995995819568634","0,9994176030158995","49,963287353515625","5536,4169921875","-5540,7216796875","385,1472778320313","0,9984391927719116"
2026-04-24 18:42:04,"8,102951049804688","8,096989631652832","8,245079040527344","234,04432678222656","233,9885711669922","235,1208038330078","405,47161865234375","406,294677734375","406,2651672363281","1897,459716796875","1899,540283203125","1942,5302734375","-1901,45361328125","-1893,7540283203125","-1938,888671875","98,50896453857422","172,57408142089844","138,72808837890625","1,0","0,9970293641090392","0,9995012879371644","49,97377395629883","5679,6845703125","-5663,8427734375","375,364501953125","0,9991591572761536"
2026-04-24 18:42:34,"7,837549686431885","7,837264537811279","7,983101844787598","234,52731323242188","234,3817901611328","235,5044708251953","406,1003112792969","406,929443359375","406,9764709472656","1814,818115234375","1813,7349853515625","1859,1588134765625","-1818,3721923828125","-1811,11962890625","-1858,9923095703125","91,3585968017578","168,13784790039062","132,0048065185547","1,0","0,9962731003761292","0,999367654323578","49,946075439453125","5560,5478515625","-5567,23291015625","389,7433471679688","0,9987890720367432"
2026-04-24 18:43:06,"7,934810638427734","7,965535163879394","8,101070404052734","234,35372924804688","233,95616149902344","235,24464416503903","405,8992614746094","406,7070617675781","406,8009643554688","1844,3115234375","1835,224365234375","1876,964111328125","-1831,1702880859373","-1822,628662109375","-1865,9847412109373","94,5104522705078","170,02281188964844","136,54786682128906","1,0","0,9963378310203552","0,9999817609786988","49,96928024291992","5527,07958984375","-5498,697265625","387,22900390625","0,9986412525177002"
2026-04-24 18:43:37,"7,164242267608643","7,178384780883789","7,316776752471924","234,2566070556641","233,7980194091797","234,9378967285156","405,5830078125","406,1176452636719","406,2530517578125","1683,312744140625","1681,4068603515625","1719,6240234375","-1682,9774169921875","-1676,1988525390625","-1718,3082275390625","72,33805084228516","148,0883331298828","118,12483215332033","1,0","0,9964554905891418","0,9993053078651428","49,93709945678711","5080,89697265625","-5060,40087890625","354,2440490722656","0,9986912608146667"
2026-04-24 18:44:08,"6,329745292663574","6,34890604019165","6,473868370056152","233,60598754882807","233,75450134277344","234,6439514160156","404,5753173828125","405,6227722167969","405,6688232421875","1482,160400390625","1485,1446533203125","1515,678466796875","-1479,7889404296875","-1475,8685302734375","-1519,0638427734375","71,85832214355469","146,96533203125","118,94611358642578","1,0","0,99578058719635","0,9987239837646484","49,970027923583984","4487,66943359375","-4477,24755859375","323,45416259765625","0,9984777569770812"
2026-04-24 18:44:39,"5,506613254547119","5,527459621429443","5,629958152770996","233,8413848876953","233,86843872070312","234,62423706054688","404,9800720214844","405,8801879882813","405,8334655761719","1290,3416748046875","1292,2562255859375","1323,5706787109375","-1290,428466796875","-1287,4002685546875","-1319,2369384765625","55,487831115722656","132,05307006835938","105,29779815673828","1,0","0,9942164421081544","0,9983851909637452","49,96778106689453","3907,43212890625","-3899,1376953125","295,35986328125","0,9977602362632751"
2026-04-24 18:45:11,"4,7441606521606445","4,76858377456665","4,869169235229492","234,17958068847656","234,31739807128903","235,1589508056641","405,61669921875","406,4698486328125","406,4720458984375","1110,8973388671875","1116,5987548828125","1143,8201904296875","-1110,9376220703125","-1110,43359375","-1139,7568359375","48,22224807739258","121,98454284667967","96,6749496459961","1,0","0,9939358234405518","0,997995376586914","49,98800659179688","3374,70166015625","-3365,17529296875","246,7703857421875","0,997210681438446"
2026-04-24 18:45:42,"4,497105598449707","4,520022392272949","4,615760803222656","234,0420837402344","234,1902313232422","235,264892578125","405,3528137207031","406,5213928222656","406,5689086914063","1052,748779296875","1057,9527587890625","1085,4110107421875","-1053,1925048828125","-1052,6961669921875","-1083,92822265625","31,299522399902344","106,27542877197266","81,45252227783203","1,0","0,9950640797615052","0,9980058670043944","50,01274871826172","3194,393310546875","-3187,40869140625","249,435302734375","0,9973625540733336"
2026-04-24 18:46:09,"4,244814872741699","4,267736434936523","4,35726261138916","233,97447204589844","234,1330718994141","235,22671508789065","405,4624938964844","406,5504150390625","406,392578125","993,2685546875","998,15771484375","1024,3114013671875","-993,959228515625","-991,9154052734376","-1022,5806274414062","27,21404266357422","101,94058990478516","79,01630401611328","1,0","0,9947489500045776","0,9989196062088012","49,99700164794922","3017,964111328125","-3010,591552734375","218,8423767089844","0,997216820716858"
2026-04-24 18:46:37,"3,557293653488159","3,576645851135254","3,655837297439575","233,9279022216797","234,0262756347656","235,1053924560547","405,3419494628906","406,4441528320313","406,3079833984375","831,4711303710938","837,5330200195312","859,2958984375","-829,71875","-829,3711547851562","-856,5005493164062","21,20125961303711","96,2045669555664","73,88883209228516","0,9987676739692688","0,9923715591430664","0,9971996545791626","50,01725006103516","2527,49072265625","-2514,372802734375","208,38064575195312","0,995406985282898"
2026-04-24 18:47:07,"3,477135419845581","3,4954726696014404","3,5728578567504883","234,16363525390625","234,1417388916016","235,48471069335935","405,7574462890625","406,8659973144531","406,66253662109375","812,744384765625","818,5725708007812","840,7332763671875","-811,2702026367188","-811,7018432617188","-837,3090209960938","17,33802032470703","91,70275115966795","70,00784301757812","0,999059796333313","0,9931055307388306","0,9980157613754272","50,0","2469,407958984375","-2465,819580078125","168,68234252929688","0,996437132358551"
2026-04-24 18:47:39,"3,2976715564727783","3,322551727294922","3,396871566772461","234,0199432373047","234,10826110839844","235,24197387695312","405,4986572265625","406,3480529785156","406,4410705566406","771,591796875","777,6898803710938","799,0579833984375","-771,3817749023438","-772,100341796875","-797,6343383789062","19,534772872924805","92,7483367919922","72,93098449707031","0,9979190230369568","0,991388499736786","0,9960668683052064","50,01499938964844","2352,239990234375","-2342,05810546875","184,57571411132807","0,9953718185424804"
2026-04-24 18:48:10,"2,824650287628174","2,8436617851257324","2,910205602645874","233,7098388671875","233,9471435546875","234,97134399414065","404,8624572753906","405,9618835449219","406,0057678222656","659,8634643554688","664,8594360351562","683,4354858398438","-657,8646850585938","-659,728271484375","-680,9139404296875","0,0","78,15138244628906","64,08404541015625","0,997003436088562","0,9913607835769652","0,9962912201881408","50,01274871826172","2002,7276611328125","-1997,16455078125","161,89488220214844","0,9952516555786132"
2026-04-24 18:48:39,"2,1760153770446777","2,198540687561035","2,2526094913482666","233,90042114257807","234,1673889160156","235,13406372070312","405,2441711425781","406,3207092285156","406,0028381347656","510,2200012207031","515,155029296875","530,5413818359375","-506,1976318359375","-508,9402465820313","-525,483642578125","0,0","73,44564819335938","61,08522033691406","0,9910557270050048","0,9867404103279114","0,9933435916900636","50,010498046875","1555,39990234375","-1539,514892578125","134,906005859375","0,9901716113090516"
2026-04-24 18:49:08,"1,7529340982437134","1,771357774734497","1,818365216255188","233,9840545654297","234,2124786376953","235,16030883789065","405,4295349121094","406,43353271484375","406,2597961425781","411,1848449707031","414,853759765625","428,2331237792969","-405,0682373046875","-407,5069885253906","-423,2008666992188","-1,1466460227966309","64,6202163696289","50,34150695800781","0,9843307733535768","0,98427414894104","0,9897786378860474","50,01499938964844","1254,27685546875","-1235,7646484375","99,2718505859375","0,9855268001556396"
2026-04-24 18:49:38,"1,175620436668396","1,1739647388458252","1,2156976461410522","232,48472595214844","234,3388671875","234,8430938720703","404,2750549316406","406,1687622070313","404,66015625","272,8207702636719","272,3408508300781","283,34033203125","-261,3578491210937","-265,3101501464844","-279,019287109375","-16,04721450805664","52,77403259277344","44,18330383300781","0,9593942165374756","0,964665710926056","0,974686563014984","50,01274871826172","832,8732299804688","-802,3780517578125","96,3480224609375","0,9661421179771424"
2026-04-24 18:50:04,"1,224652647972107","1,2141456604003906","1,2515698671340942","234,0477294921875","234,06260681152344","235,18533325195312","405,6733093261719","406,7392883300781","406,4047546386719","284,20635986328125","286,5784606933594","296,6095886230469","-274,0765380859375","-278,23175048828125","-290,7138366699219","-14,753758430480955","56,346229553222656","47,91619873046875","0,9596197009086608","0,9663184881210328","0,9769672155380248","50,028507232666016","869,7020874023438","-841,22265625","91,43660736083984","0,9681652784347534"
2026-04-24 18:50:30,"0,913430392742157","0,8957147598266602","0,9280107617378236","233,88868713378903","234,34780883789065","235,11875915527344","405,5300598144531","406,5247802734375","406,177001953125","212,15771484375","208,1187896728516","216,4243621826172","-195,33692932128903","-198,94178771972656","-210,4391021728516","-26,299020767211918","41,926456451416016","35,907073974609375","0,9153412580490112","0,956107258796692","0,9650301933288574","50,00449752807617","642,2872314453125","-605,533935546875","73,81131744384766","0,9402868151664734"
2026-04-24 18:50:59,"0,7951145172119141","0,7642102837562561","0,7937058806419373","233,85194396972656","234,17599487304688","234,96926879882807","405,0237121582031","406,11627197265625","405,9905090332031","185,6407928466797","180,0335235595703","186,6573486328125","-162,7222137451172","-166,8419952392578","-177,167236328125","-24,483190536499023","43,59977340698242","39,27507781982422","0,8875371813774109","0,9321628212928772","0,949372410774231","50,015750885009766","549,1223754882812","-505,1475830078125","61,6817626953125","0,920558512210846"
2026-04-24 18:51:27,"0,7472647428512573","0,7146888375282288","0,7422945499420166","234,0498504638672","234,40591430664065","235,22845458984372","405,8460388183594","406,8007507324219","406,4921569824219","174,43453979492188","167,34930419921875","175,21133422851562","-152,35586547851562","-156,307861328125","-164,91079711914062","-26,592653274536133","42,37173080444336","38,04489135742188","0,86781245470047","0,9357512593269348","0,9498204588890076","50,0","518,8112182617188","-473,3162841796875","39,15524291992188","0,9171594381332396"
2026-04-24 18:51:54,"0,6732319593429565","0,6238062977790833","0,6447279453277588","233,71597290039065","233,9090576171875","234,95166015625","405,1280517578125","406,1907958984375","405,8552551269531","155,82070922851562","145,54335021972656","152,06158447265625","-128,75350952148438","-131,83673095703125","-140,6681671142578","-28,53583526611328","39,33552169799805","36,35249328613281","0,8257719874382019","0,911078691482544","0,92970073223114","49,98126220703125","452,6070556640625","-402,31744384765625","33,30394744873047","0,887793242931366"
2026-04-24 18:52:28,"0,5343112945556641","0,4668002426624298","0,4879268109798431","233,88616943359372","234,332275390625","235,3533935546875","405,3438415527344","406,6055603027344","406,2142333984375","126,04401397705078","106,73441314697266","111,9208984375","-89,24563598632812","-91,80280303955078","-98,71570587158205","-37,07151794433594","30,104461669921875","27,24310302734375","0,7026268839836121","0,8431973457336426","0,8611614108085632","49,96703338623047","348,701904296875","-280,135498046875","20,25019645690918","0,8066583871841431"
2026-04-24 18:52:56,"0,6238001585006714","0,5816929340362549","0,600014328956604","233,58218383789065","233,8573303222656","235,0423126220703","405,0539245605469","406,2189331054688","405,9217529296875","147,91085815429688","135,24349975585938","140,5105438232422","-117,07095336914062","-119,58307647705078","-127,8875503540039","-29,553163528442383","38,45770263671875","35,46662902832031","0,7874879240989685","0,8824909329414368","0,8996888995170593","49,98426055908203","424,83502197265625","-362,3246765136719","58,00069427490234","0,8564424514770508"
2026-04-24 18:53:21,"0,4055657684803009","0,2445124089717865","0,2416761815547943","233,8905334472656","234,2416839599609","235,25247192382807","405,5175476074219","406,7044677734375","406,2623901367188","97,58050537109376","56,75689697265625","55,832481384277344","-22,06650924682617","-22,34438705444336","-27,190113067626957","-47,27927017211914","18,683746337890625","19,723846435546875","0,2316293865442276","0,4039821028709411","0,4898673295974731","49,95430755615234","210,05377197265625","-71,97766876220703","-10,273931503295898","0,3470882177352905"
2026-04-24 18:53:45,"0,4144143760204315","0,2186303287744522","0,2208040654659271","233,6800994873047","234,05667114257807","234,95700073242188","405,0049133300781","406,12786865234375","405,740478515625","95,0788803100586","59,17829132080078","62,36490631103516","25,30055046081543","18,063465118408203","15,1639404296875","-41,65029144287109","18,973922729492188","21,446481704711918","0,2177406549453735","0,3431217670440674","0,3104196190834045","49,96628189086914","195,2115173339844","51,8530387878418","-20,298158645629883","0,261261522769928"
2026-04-24 18:54:11,"0,5404689908027649","0,3632501363754272","0,3655299842357635","233,87283325195312","234,07659912109372","235,1102600097656","405,398193359375","406,3433837890625","406,0683288574219","127,97193145751952","86,65557098388672","89,4811782836914","77,08922576904297","68,09929656982422","69,21044921875","-51,822357177734375","7,817684650421143","17,359222412109375","0,6041502952575684","0,7726413607597351","0,7483035326004028","49,968528747558594","311,9885559082031","214,0538024902344","-33,76375961303711","0,7078307867050171"
