Timestamp,ortsnetztrafo_Strom_L1,ortsnetztrafo_Strom_L2,ortsnetztrafo_Strom_L3,ortsnetztrafo_Spannung_L1N,ortsnetztrafo_Spannung_L2N,ortsnetztrafo_Spannung_L3N,ortsnetztrafo_Spannung_L12,ortsnetztrafo_Spannung_L23,ortsnetztrafo_Spannung_L31,ortsnetztrafo_Scheinleistung_L1,ortsnetztrafo_Scheinleistung_L2,ortsnetztrafo_Scheinleistung_L3,ortsnetztrafo_Wirkleistung_L1,ortsnetztrafo_Wirkleistung_L2,ortsnetztrafo_Wirkleistung_L3,ortsnetztrafo_Blindleistung_L1,ortsnetztrafo_Blindleistung_L2,ortsnetztrafo_Blindleistung_L3,ortsnetztrafo_Leistungsfaktor_L1,ortsnetztrafo_Leistungsfaktor_L2,ortsnetztrafo_Leistungsfaktor_L3,ortsnetztrafo_Frequenz,ortsnetztrafo_Scheinleistung_gesamt,ortsnetztrafo_Wirkleistung_gesamt,ortsnetztrafo_Blindleistung_gesamt,ortsnetztrafo_Leistungsfaktor_gesamt
2026-04-24 16:21:06,"0,977020502090454","0,9809998869895936","1,01208233833313","233,81407165527344","234,0391845703125","235,0271759033203","405,3658447265625","406,4385681152344","406,4161987304688","228,8291778564453","229,8218536376953","237,9999084472656","-213,5651397705078","-218,0487518310547","-228,8793487548828","-19,598388671875","50,236576080322266","44,04510116577149","0,9325404167175292","0,94748055934906","0,9620949625968932","50,00149917602539","695,6044921875","-661,0690307617188","52,41468048095703","0,9525617361068726"
2026-04-24 16:21:32,"2,2266170978546143","2,2484493255615234","2,3021700382232666","234,1072998046875","234,6396026611328","235,38479614257807","405,9620056152344","407,0569152832031","406,6661987304688","520,7791748046875","527,447265625","542,3612670898438","-516,130126953125","-520,2442626953125","-538,5578002929688","0,0","72,80874633789062","57,74273681640625","0,9897850751876832","0,984306812286377","0,9933462142944336","49,96253967285156","1590,75390625","-1574,959228515625","133,459716796875","0,990070939064026"
2026-04-24 16:22:00,"3,476649761199951","3,503284454345703","3,5789906978607178","233,5625915527344","234,0104217529297","234,9809112548828","404,9571838378906","406,11370849609375","405,745849609375","811,9596557617188","818,6468505859375","840,4180297851562","-810,5678100585938","-812,13330078125","-837,3350830078125","25,191696166992188","99,3634033203125","79,4577407836914","0,9973830580711364","0,9908946752548218","0,9951422810554504","49,964786529541016","2466,2421875","-2456,489501953125","193,63726806640625","0,9954462647438048"
2026-04-24 16:22:27,"4,880268573760986","4,907616138458252","5,007856369018555","233,6398162841797","233,7913360595703","234,89974975585935","404,82330322265625","405,9376220703125","405,78607177734375","1140,085693359375","1147,1529541015625","1175,936767578125","-1139,7691650390625","-1139,8001708984375","-1172,2388916015625","40,52228546142578","115,3999481201172","87,65607452392578","1,0","0,994210958480835","0,9983958005905152","49,9730224609375","3463,35009765625","-3455,52978515625","257,5867919921875","0,9973257184028624"
2026-04-24 16:22:53,"5,079120635986328","5,103751182556152","5,2101922035217285","234,16246032714844","234,59832763671875","235,60546875","406,0267028808594","407,25689697265625","406,8831176757813","1192,67041015625","1197,9403076171875","1228,2015380859375","-1191,068359375","-1191,4857177734375","-1223,31298828125","41,08333969116211","118,15963745117188","90,26991271972656","1,0","0,994787573814392","0,9982759952545166","49,96928024291992","3616,310546875","-3606,5576171875","270,7734375","0,9979002475738524"
2026-04-24 16:23:19,"5,214880466461182","5,239462852478027","5,348206520080566","234,3730010986328","234,92141723632807","235,7093963623047","406,3253479003906","407,5493469238281","406,8859558105469","1223,6385498046875","1227,8798828125","1258,2032470703125","-1222,7552490234375","-1223,1285400390625","-1258,0946044921875","44,43920135498047","118,21450805664062","92,46953582763672","1,0","0,9956501126289368","0,9993019700050354","49,96104431152344","3705,35791015625","-3701,517578125","273,39801025390625","0,998285710811615"
2026-04-24 16:23:47,"5,412627696990967","5,442178249359131","5,555059909820557","234,1363067626953","234,82537841796875","235,5611572265625","406,07806396484375","407,3388671875","406,7804565429688","1270,807373046875","1277,6260986328125","1308,5472412109375","-1271,2271728515625","-1272,14794921875","-1307,0262451171875","53,61891174316406","127,15047454833984","100,31887817382812","1,0","0,9955082535743712","0,9987561106681824","49,957298278808594","3858,277099609375","-3846,3955078125","283,7577514648437","0,9977629780769348"
2026-04-24 16:24:18,"5,587369441986084","5,612944602966309","5,723155975341797","234,6038818359375","235,0790863037109","235,83493041992188","406,65277099609375","407,8372802734375","407,19830322265625","1313,154296875","1317,8177490234375","1350,01904296875","-1312,3150634765625","-1312,3389892578125","-1347,442138671875","60,76572036743164","137,1519317626953","107,43482208251952","1,0","0,9947938919067384","0,9990492463111876","49,970027923583984","3981,212890625","-3970,7744140625","304,3912048339844","0,997626781463623"
2026-04-24 16:24:48,"5,835086345672607","5,855474472045898","5,974059581756592","234,0761260986328","234,6963348388672","235,5893402099609","405,8340759277344","407,2142639160156","406,960693359375","1369,5228271484375","1376,433837890625","1408,420654296875","-1369,617431640625","-1368,45849609375","-1408,098388671875","61,20356750488281","135,44790649414062","105,81900787353516","1,0","0,9952666759490968","0,9995360970497132","49,9730224609375","4158,05078125","-4151,82421875","297,2162780761719","0,998716115951538"
2026-04-24 16:25:17,"6,079349994659424","6,108595848083496","6,232172966003418","234,36251831054688","234,66207885742188","235,6791229248047","406,0304870605469","407,2077026367188","406,85205078125","1429,2384033203125","1432,922607421875","1467,93212890625","-1428,117919921875","-1426,204833984375","-1465,6246337890625","69,47354125976562","144,03271484375","113,9263916015625","1,0","0,995573103427887","0,9988293051719666","49,97676849365234","4330,197265625","-4322,69140625","324,4389038085937","0,9980425238609314"
2026-04-24 16:25:41,"6,231653213500977","6,248348712921143","6,369323253631592","234,5923767089844","235,0543212890625","235,88890075683597","406,7300415039063","407,8177795410156","407,5279846191406","1465,138671875","1471,0263671875","1504,5833740234375","-1465,7208251953125","-1463,2275390625","-1503,311767578125","65,75320434570312","139,47532653808594","106,73236083984376","1,0","0,9952595233917236","0,99907386302948","49,98800659179688","4436,6865234375","-4428,13525390625","303,90777587890625","0,9978747963905334"
2026-04-24 16:26:08,"6,173775672912598","6,194603443145752","6,311961174011231","234,61964416503903","235,15017700195312","236,0014495849609","406,8855590820313","407,9497985839844","407,60302734375","1450,848876953125","1456,2054443359375","1490,16748046875","-1450,5067138671875","-1448,8692626953125","-1487,9779052734375","59,75265884399414","133,77273559570312","102,11378479003906","1,0","0,9946905374526978","0,998446762561798","49,96928024291992","4393,29833984375","-4381,83447265625","316,1823425292969","0,9971863031387328"
2026-04-24 16:26:36,"6,879991054534912","6,897971630096436","7,028205394744873","234,84176635742188","235,2675018310547","236,0614318847656","406,9129638671875","408,2506103515625","407,7020263671875","1618,4405517578125","1622,6075439453125","1658,206298828125","-1616,3076171875","-1616,0496826171875","-1658,81640625","70,85684967041016","145,28465270996094","111,37081146240234","1,0","0,996245503425598","0,9993430972099304","49,95355987548828","4893,7275390625","-4886,24365234375","331,8859558105469","0,9984707236289978"
2026-04-24 16:27:02,"7,376223087310791","7,395091533660889","7,527302265167236","234,918701171875","235,178466796875","236,2174835205078","406,9393615722656","408,1519775390625","407,8640441894531","1737,05908203125","1739,7294921875","1780,4423828125","-1736,7774658203125","-1732,8453369140625","-1778,7498779296875","91,43370819091795","167,6624755859375","132,24168395996094","1,0","0,9955037832260132","0,9990419745445251","49,97452163696289","5256,50634765625","-5246,701171875","379,8426208496094","0,9981045126914978"
2026-04-24 16:27:30,"8,000732421875","8,014124870300293","8,157336235046387","235,07354736328125","235,42233276367188","236,4042053222656","407,4205627441406","408,4614562988281","408,4523315429688","1884,9637451171875","1885,0191650390625","1927,958984375","-1884,6201171875","-1877,5045166015625","-1925,682373046875","91,46036529541016","170,00857543945312","136,60060119628906","1,0","0,9955905079841614","0,9998218417167664","49,97227478027344","5699,17919921875","-5690,05810546875","413,8267822265625","0,998493492603302"
2026-04-24 16:27:59,"8,666153907775879","8,679938316345215","8,8328857421875","234,9910430908203","235,4473876953125","236,4349365234375","407,5948181152344","408,8000793457031","408,3840637207031","2042,7330322265625","2042,2637939453125","2087,920166015625","-2042,5665283203125","-2034,522705078125","-2085,149658203125","103,6355438232422","181,649169921875","143,7657928466797","1,0","0,996482789516449","0,9991788864135742","49,9790153503418","6169,328125","-6160,01708984375","439,7519836425781","0,9986382126808168"
2026-04-24 16:28:27,"8,152732849121094","8,155618667602539","8,303496360778809","234,92958068847656","235,5264587402344","236,5030212402344","407,4510803222656","408,7813720703125","408,2662353515625","1918,9014892578125","1922,301513671875","1964,04296875","-1918,1546630859373","-1913,3502197265625","-1962,531982421875","95,48171997070312","171,96731567382812","135,79661560058594","1,0","0,995644211769104","0,9994783401489258","49,9730224609375","5803,3115234375","-5793,6083984375","417,7252197265625","0,9983561635017396"
2026-04-24 16:28:58,"7,567728042602539","7,577315330505371","7,718618392944336","234,4438934326172","234,96188354492188","235,8966827392578","406,4936218261719","407,7099609375","407,2192993164063","1778,3916015625","1783,80615234375","1822,7841796875","-1779,52783203125","-1774,3306884765625","-1822,355224609375","86,6499252319336","161,7600860595703","127,4969253540039","1,0","0,9961061477661132","0,9990307688713074","49,97826766967773","5385,94970703125","-5377,01611328125","388,90631103515625","0,9984071254730223"
2026-04-24 16:29:28,"6,888384819030762","6,9089555740356445","7,040388107299805","235,53302001953125","236,1666412353516","236,9799041748047","408,5364379882813","409,7311096191406","409,06292724609375","1626,32568359375","1630,60498046875","1667,3154296875","-1625,7047119140625","-1622,9149169921875","-1667,1837158203125","72,78015899658203","148,65216064453125","112,74364471435548","1,0","0,996337592601776","0,9998154640197754","49,98126220703125","4926,96484375","-4919,70654296875","361,3237609863281","0,99841046333313"
2026-04-24 16:29:50,"6,391104221343994","6,411875247955322","6,536529541015625","234,875732421875","235,22454833984372","236,08200073242188","407,19134521484375","408,27630615234375","407,945068359375","1503,8216552734375","1507,8612060546875","1543,509521484375","-1503,6953125","-1501,4627685546875","-1541,4307861328125","68,17566680908203","145,44227600097656","112,80723571777344","1,0","0,995790958404541","0,998341143131256","50,00674819946289","4556,06591796875","-4545,7626953125","336,6029663085937","0,9977385997772216"
2026-04-24 16:30:16,"6,448362827301025","6,466464996337891","6,592278003692627","235,4210968017578","235,6251983642578","236,8330535888672","407,7760620117188","409,0774536132813","408,9011840820313","1519,6444091796875","1523,8193359375","1559,701904296875","-1519,113525390625","-1516,609130859375","-1558,01123046875","75,3409194946289","151,07421875","119,27725982666016","1,0","0,9951227903366088","0,999255359172821","50,02475357055664","4603,62744140625","-4594,0185546875","340,70086669921875","0,9979667067527772"
2026-04-24 16:30:42,"6,527503967285156","6,550580024719238","6,674384593963623","234,7949676513672","234,9775238037109","236,19821166992188","407,19378662109375","408,2755126953125","408,08251953125","1534,8912353515625","1539,441650390625","1576,256103515625","-1536,0677490234375","-1532,151123046875","-1574,4771728515625","71,61943817138672","146,3174591064453","114,6268310546875","1,0","0,995329201221466","0,9994075298309326","50,01649856567383","4650,0712890625","-4642,25341796875","319,0527038574219","0,9985079169273376"
2026-04-24 16:31:09,"6,531628608703613","6,55062198638916","6,678735256195068","234,8202972412109","235,0193023681641","236,2559509277344","407,0061950683594","408,2190246582031","408,0037231445313","1538,1610107421875","1541,819580078125","1579,2928466796875","-1539,7203369140625","-1535,80517578125","-1578,3690185546875","67,45846557617188","141,63796997070312","109,14152526855467","1,0","0,9955825805664062","0,9993398785591124","49,99774932861328","4660,041015625","-4651,310546875","342,166015625","0,9977286458015442"
2026-04-24 16:31:33,"6,57428789138794","6,601027488708496","6,72930908203125","234,6555328369141","234,57041931152344","235,96759033203125","406,6331176757813","407,7832336425781","407,6458435058594","1548,2530517578125","1550,6129150390625","1587,7891845703125","-1547,5572509765625","-1543,3717041015625","-1586,300048828125","75,06063079833984","149,28053283691406","113,09371948242188","1,0","0,9959189891815186","0,999499261379242","50,01199722290039","4676,298828125","-4675,1376953125","331,2970275878906","0,9984139800071716"
2026-04-24 16:31:58,"6,6872663497924805","6,706803321838379","6,8359375","234,70172119140625","234,76731872558597","235,98231506347656","406,6849060058594","407,80767822265625","407,70257568359375","1573,93994140625","1576,2860107421875","1614,2501220703125","-1573,93994140625","-1569,5068359375","-1612,8546142578125","74,5002670288086","148,31983947753906","115,75872039794922","1,0","0,995832085609436","0,9994386434555054","50,00899887084961","4761,2900390625","-4756,77490234375","339,41021728515625","0,9984251856803894"
2026-04-24 16:32:26,"7,030913829803467","7,040518760681152","7,173879623413086","235,1615753173828","235,1846923828125","236,3019256591797","407,4128112792969","408,4483947753906","408,4040832519531","1652,58837890625","1654,1068115234375","1695,1875","-1653,4952392578125","-1648,8485107421875","-1694,3084716796875","85,09957122802734","159,55702209472656","125,96783447265624","1,0","0,995558738708496","0,9988779425621032","50,02700424194336","5002,50927734375","-4992,00146484375","362,31353759765625","0,9986794590950012"
2026-04-24 16:32:53,"7,362833499908447","7,3796772956848145","7,517757415771484","234,98399353027344","235,22604370117188","236,24337768554688","407,3301086425781","408,3369140625","408,2358093261719","1735,6727294921875","1736,6031494140625","1778,1171875","-1734,1319580078125","-1728,683349609375","-1775,7584228515625","84,81065368652344","159,7327880859375","124,39081573486328","1,0","0,9958649277687072","0,9986355900764464","50,00749969482422","5249,111328125","-5239,7021484375","380,548095703125","0,9982752799987792"
2026-04-24 16:33:26,"7,456912517547607","7,470399379730225","7,609315395355225","234,89718627929688","235,25767517089844","236,32843017578125","407,1296691894531","408,3896179199219","408,39794921875","1756,4859619140625","1755,3876953125","1799,0645751953125","-1755,3863525390625","-1749,0142822265625","-1797,0010986328125","86,4585189819336","161,37637329101562","125,8315658569336","1,0","0,995718479156494","0,9995017051696776","50,00899887084961","5313,32421875","-5305,43115234375","366,0016479492188","0,9986860156059264"
2026-04-24 16:33:55,"6,628517150878906","6,640925407409668","6,769096851348877","234,68966674804688","234,8853302001953","235,8916931152344","406,5753784179688","407,6445007324219","407,3764953613281","1557,4542236328125","1558,1492919921875","1596,54443359375","-1556,4417724609375","-1553,484375","-1596,2169189453125","72,33956909179688","147,77630615234375","113,50202178955078","1,0","0,995639979839325","0,9993628263473512","50,02100372314453","4714,8134765625","-4706,232421875","335,3009033203125","0,998110830783844"
2026-04-24 16:34:20,"5,758035659790039","5,782538890838623","5,896274089813232","234,5288543701172","234,4742126464844","236,012939453125","406,68310546875","408,0112915039063","407,7460021972656","1351,7122802734375","1356,9725341796875","1390,0052490234375","-1351,2572021484375","-1350,141357421875","-1388,7935791015625","62,04108047485352","136,3296356201172","104,99787139892578","1,0","0,99500972032547","0,9987245798110962","50,01725006103516","4095,089111328125","-4086,4111328125","296,2698974609375","0,9978744983673096"
2026-04-24 16:34:46,"4,797756195068359","4,818115234375","4,918991088867188","235,01548767089844","235,4183654785156","236,4435272216797","407,40631103515625","408,6989135742188","408,3065185546875","1128,9176025390625","1135,1834716796875","1163,2923583984375","-1129,386962890625","-1128,696044921875","-1161,928955078125","38,55180740356445","113,4306182861328","90,20938110351562","1,0","0,9940484166145324","0,9982087016105652","50,01274871826172","3418,1904296875","-3416,13330078125","251,97467041015625","0,9980904459953308"
2026-04-24 16:35:13,"3,901657104492188","3,919283390045166","4,006893157958984","236,9317169189453","237,2523651123047","237,9425811767578","410,5463562011719","411,4917297363281","411,1059875488281","924,14990234375","930,3521728515624","954,687744140625","-924,1404418945312","-924,5037841796876","-952,7175903320312","28,291526794433597","104,72332763671876","80,76424407958984","0,9991292357444764","0,9928619861602784","0,9983043670654296","50,00225067138672","2808,876220703125","-2798,06494140625","213,4734039306641","0,9961510300636292"
2026-04-24 16:35:39,"3,77350115776062","3,7905330657958975","3,8760972023010254","236,32432556152344","236,5502471923828","237,5829315185547","409,4344482421875","410,6187133789063","410,2909240722656","890,4401245117188","898,0428466796875","920,6700439453124","-890,2006225585938","-891,7469482421875","-916,967041015625","27,83677673339844","106,70455932617188","84,29742431640625","0,9986578822135924","0,992016851902008","0,9971360564231871","50,00075149536133","2708,94873046875","-2696,385009765625","225,61378479003903","0,99550199508667"
2026-04-24 16:36:03,"3,508871793746948","3,532825231552124","3,611067295074463","236,71278381347656","237,16151428222656","238,04498291015625","410,3842468261719","411,5501708984375","410,8770751953125","829,0738525390625","837,1201171875","859,6593017578125","-830,4418334960938","-830,6873168945312","-856,6697387695312","16,016098022460938","91,0502700805664","72,18633270263672","0,9984470009803772","0,9922484755516052","0,9976549744606018","49,99175262451172","2527,77294921875","-2516,892578125","189,2503662109375","0,9955966472625732"
2026-04-24 16:36:31,"3,1955606937408447","3,218229055404663","3,2937464714050293","236,28927612304688","237,05792236328125","237,5546112060547","409,9308776855469","411,0330200195313","410,3388366699219","756,1561279296875","763,8782348632812","784,3622436523438","-755,4673461914062","-755,1304321289062","-779,1431274414062","12,37739372253418","87,06515502929688","69,63213348388672","0,9989185333251952","0,9916267395019532","0,9968239068984984","50,00899887084961","2301,17431640625","-2292,41357421875","180,57366943359372","0,9953885078430176"
2026-04-24 16:37:00,"2,85119891166687","2,8726489543914795","2,9421756267547607","236,3209991455078","236,56158447265625","237,5917510986328","409,37689208984375","410,5162963867188","410,06781005859375","674,329833984375","680,8211669921875","699,4429321289062","-671,4356079101562","-673,9381713867188","-696,8135986328125","12,145788192749023","85,7076644897461","67,44852447509766","0,99637633562088","0,9904451370239258","0,9967774748802184","49,989505767822266","2048,15625","-2040,8927001953125","173,72296142578125","0,993131458759308"
2026-04-24 16:37:26,"2,730618476867676","2,756028175354004","2,81923508644104","236,27345275878903","236,6280670166016","237,31130981445312","409,6088562011719","410,551025390625","410,2166137695313","645,8241577148438","652,0307006835938","669,9627075195312","-643,3936767578125","-644,4287109375","-666,6488037109375","4,482699394226074","82,46307373046875","67,91087341308594","0,9956421852111816","0,989121675491333","0,9957392811775208","49,98800659179688","1961,572509765625","-1946,439453125","159,41363525390625","0,9934527277946472"
2026-04-24 16:37:53,"2,643975019454956","2,6665847301483154","2,731456995010376","236,2679901123047","236,50814819335935","237,5218963623047","409,7407836914063","410,9794616699219","410,6607971191406","624,3010864257812","630,4461059570312","647,596435546875","-620,9981079101562","-623,50732421875","-644,203369140625","1,492587924003601","82,97998046875","68,95868682861328","0,9937363862991332","0,9876823425292968","0,9935622811317444","49,9790153503418","1900,283203125","-1889,906494140625","151,09849548339844","0,9930505752563475"
2026-04-24 16:38:22,"2,408979654312134","2,437410593032837","2,4970695972442627","236,61184692382807","236,81468200683597","237,48776245117188","410,1947326660156","410,8748168945313","410,66204833984375","568,8967895507812","575,0509033203125","592,148681640625","-566,79150390625","-569,28466796875","-589,2251586914062","0,0","78,71246337890625","63,519474029541016","0,9934938549995422","0,9876188039779664","0,9941041469573976","49,97676849365234","1738,2745361328125","-1724,810302734375","132,88092041015625","0,9915983080863952"
2026-04-24 16:38:49,"1,9472028017044067","1,9691990613937376","2,021737575531006","236,4686279296875","237,0673675537109","237,51173400878903","410,3038635253906","411,1062927246094","410,6810302734375","458,7549133300781","465,4531555175781","479,461181640625","-453,6161804199219","-457,7887573242188","-474,5680236816406","0,0","71,16273498535156","56,09440231323242","0,9876614809036256","0,9838157296180724","0,9911550283432008","49,98725891113281","1405,03271484375","-1387,333984375","129,24769592285156","0,9867556095123292"
2026-04-24 16:39:17,"1,7601807117462158","1,7852994203567505","1,8343045711517332","236,56536865234372","237,19094848632807","237,4828338623047","410,2749938964844","410,9618225097656","410,482421875","415,8904724121094","421,6309509277344","433,7529602050781","-409,18505859375","-415,1707763671875","-430,6460266113281","-3,9619216918945312","64,41011810302734","49,91768264770508","0,9861938953399658","0,983342468738556","0,9908738732337952","49,9730224609375","1274,7625732421875","-1258,0399169921875","92,78619384765624","0,9865162372589112"
2026-04-24 16:39:46,"1,5746285915374756","1,5919972658157349","1,6372379064559937","236,2836456298828","236,78404235839844","237,0948944091797","409,645263671875","410,2545471191406","409,75189208984375","372,9385986328125","377,7090148925781","389,2978820800781","-364,7581787109375","-368,9329223632813","-383,28314208984375","-10,662287712097168","62,61173629760742","51,8398551940918","0,9794508814811708","0,977875590324402","0,9859450459480286","49,963287353515625","1141,180908203125","-1112,692626953125","103,28429412841795","0,978813648223877"
2026-04-24 16:40:16,"1,4193512201309204","1,4367609024047852","1,4810506105422974","236,13671875","236,7632598876953","237,27696228027344","409,4287109375","410,6645202636719","409,8710632324219","336,3128967285156","339,7893371582031","350,2672424316406","-327,2110290527344","-331,3917236328125","-344,9542236328125","-14,833417892456056","56,31348419189453","46,774662017822266","0,972061038017273","0,9739105105400084","0,9818655252456664","49,957298278808594","1029,49462890625","-1004,583740234375","113,2744140625","0,97489333152771"
2026-04-24 16:40:44,"1,3200888633728027","1,3262310028076172","1,372380256652832","236,09405517578125","236,99996948242188","237,2965240478516","409,6570129394531","410,66107177734375","409,93304443359375","311,2002868652344","314,0738525390625","324,2353515625","-301,0005798339844","-305,8764953613281","-318,99688720703125","-17,606056213378906","54,99041366577149","43,32073593139648","0,9622095823287964","0,9737788438796996","0,982478678226471","49,94757080078125","946,9588012695312","-923,8255004882812","82,66036987304688","0,9735841155052184"
2026-04-24 16:41:15,"1,3613991737365725","1,375985026359558","1,4179428815841677","236,1796417236328","237,0591583251953","237,47398376464844","410,1280212402344","411,1703796386719","410,5202026367188","321,9470520019531","327,26739501953125","337,40478515625","-311,7243957519531","-316,4342346191406","-329,69110107421875","0,0","65,17289733886719","55,41138458251953","0,9685685634613036","0,9682723879814148","0,978628158569336","49,97676849365234","984,0233764648438","-958,998046875","87,15315246582031","0,9754897356033324"
2026-04-24 16:41:43,"0,5233790278434753","0,468636691570282","0,4863908588886261","236,3829498291016","237,2182464599609","237,59690856933597","410,2138671875","411,2445068359375","410,6638793945313","127,44621276855467","109,54251098632812","113,49333190917967","-89,49639129638672","-91,34915924072266","-98,79734802246094","-39,22055435180664","29,22222137451172","26,370790481567383","0,7011362314224243","0,8461771607398987","0,8773141503334045","49,94682312011719","351,1737365722656","-280,43603515625","16,167686462402344","0,7954688668251038"
2026-04-24 16:42:05,"0,4119589030742645","0,2626058459281921","0,2699261903762817","236,3043670654297","237,0322113037109","237,49131774902344","409,89599609375","410,9329528808594","410,2917175292969","92,4756851196289","64,75706481933594","66,62126922607422","-26,46639633178711","-26,46100234985352","-32,03884506225586","-33,23438262939453","32,58742904663086","33,948246002197266","0,2855792939662933","0,4085741341114044","0,4750079214572906","49,97676849365234","223,0924072265625","-83,68209075927734","32,531700134277344","0,3669802844524383"
2026-04-24 16:42:27,"0,4616289138793945","0,270486980676651","0,2687013447284698","236,4305725097656","237,2582855224609","237,70252990722656","410,2232666015625","411,30084228515625","410,6173400878906","111,60260009765624","62,960819244384766","62,783504486083984","43,30791091918945","36,55052185058594","36,57487487792969","-56,38644027709961","0,0","10,234417915344238","0,3917202949523926","0,5871997475624084","0,5753334164619446","49,95954513549805","235,30960083007807","116,47923278808594","-48,80093383789063","0,4967929720878601"
2026-04-24 16:42:57,"0,5892131924629211","0,5401189923286438","0,5650138854980469","236,2377777099609","236,78561401367188","237,41807556152344","409,7014770507813","410,6993713378906","410,2249145507813","137,16954040527344","129,74542236328125","134,3048553466797","-107,29767608642578","-109,89592742919922","-119,37042236328124","-28,814516067504883","40,505252838134766","35,78822326660156","0,773312509059906","0,8539500832557678","0,8842833638191223","49,96703338623047","396,98626708984375","-329,2222900390625","48,96189880371094","0,8345048427581787"
2026-04-24 16:43:19,"0,4100028276443481","0,2836039364337921","0,2863643765449524","236,41925048828125","237,0854339599609","237,3971710205078","410,0724792480469","410,9841003417969","410,32318115234375","101,97068786621094","67,64838409423828","68,88501739501953","-27,842647552490234","-30,804462432861328","-36,0223388671875","-39,98899459838867","26,33576011657715","27,34284400939941","0,2917922437191009","0,4236141145229339","0,491366982460022","49,97077560424805","242,2691650390625","-89,37940979003906","33,08942031860352","0,3833782374858856"
2026-04-24 16:43:43,"0,6025054454803467","0,4435822665691376","0,452409029006958","236,4573974609375","237,2033233642578","237,6648101806641","410,3624267578125","411,4169616699219","410,7774353027344","144,376953125","104,75873565673828","105,89987182617188","88,93186950683594","80,67848205566406","84,0504379272461","-54,781280517578125","6,155056476593018","15,361796379089355","0,6017522215843201","0,7381280064582825","0,8117737174034119","49,96928024291992","343,7664794921875","253,89889526367188","-37,05048370361328","0,6924164891242981"
