Timestamp,ortsnetztrafo_Strom_L1,ortsnetztrafo_Strom_L2,ortsnetztrafo_Strom_L3,ortsnetztrafo_Spannung_L1N,ortsnetztrafo_Spannung_L2N,ortsnetztrafo_Spannung_L3N,ortsnetztrafo_Spannung_L12,ortsnetztrafo_Spannung_L23,ortsnetztrafo_Spannung_L31,ortsnetztrafo_Scheinleistung_L1,ortsnetztrafo_Scheinleistung_L2,ortsnetztrafo_Scheinleistung_L3,ortsnetztrafo_Wirkleistung_L1,ortsnetztrafo_Wirkleistung_L2,ortsnetztrafo_Wirkleistung_L3,ortsnetztrafo_Blindleistung_L1,ortsnetztrafo_Blindleistung_L2,ortsnetztrafo_Blindleistung_L3,ortsnetztrafo_Leistungsfaktor_L1,ortsnetztrafo_Leistungsfaktor_L2,ortsnetztrafo_Leistungsfaktor_L3,ortsnetztrafo_Frequenz,ortsnetztrafo_Scheinleistung_gesamt,ortsnetztrafo_Wirkleistung_gesamt,ortsnetztrafo_Blindleistung_gesamt,ortsnetztrafo_Leistungsfaktor_gesamt
2026-04-24 18:46:37,"3,557293653488159","3,576645851135254","3,655837297439575","233,9279022216797","234,0262756347656","235,1053924560547","405,3419494628906","406,4441528320313","406,3079833984375","831,4711303710938","837,5330200195312","859,2958984375","-829,71875","-829,3711547851562","-856,5005493164062","21,20125961303711","96,2045669555664","73,88883209228516","0,9987676739692688","0,9923715591430664","0,9971996545791626","50,01725006103516","2527,49072265625","-2514,372802734375","208,38064575195312","0,995406985282898"
2026-04-24 18:47:07,"3,477135419845581","3,4954726696014404","3,5728578567504883","234,16363525390625","234,1417388916016","235,48471069335935","405,7574462890625","406,8659973144531","406,66253662109375","812,744384765625","818,5725708007812","840,7332763671875","-811,2702026367188","-811,7018432617188","-837,3090209960938","17,33802032470703","91,70275115966795","70,00784301757812","0,999059796333313","0,9931055307388306","0,9980157613754272","50,0","2469,407958984375","-2465,819580078125","168,68234252929688","0,996437132358551"
2026-04-24 18:47:39,"3,2976715564727783","3,322551727294922","3,396871566772461","234,0199432373047","234,10826110839844","235,24197387695312","405,4986572265625","406,3480529785156","406,4410705566406","771,591796875","777,6898803710938","799,0579833984375","-771,3817749023438","-772,100341796875","-797,6343383789062","19,534772872924805","92,7483367919922","72,93098449707031","0,9979190230369568","0,991388499736786","0,9960668683052064","50,01499938964844","2352,239990234375","-2342,05810546875","184,57571411132807","0,9953718185424804"
2026-04-24 18:48:10,"2,824650287628174","2,8436617851257324","2,910205602645874","233,7098388671875","233,9471435546875","234,97134399414065","404,8624572753906","405,9618835449219","406,0057678222656","659,8634643554688","664,8594360351562","683,4354858398438","-657,8646850585938","-659,728271484375","-680,9139404296875","0,0","78,15138244628906","64,08404541015625","0,997003436088562","0,9913607835769652","0,9962912201881408","50,01274871826172","2002,7276611328125","-1997,16455078125","161,89488220214844","0,9952516555786132"
2026-04-24 18:48:39,"2,1760153770446777","2,198540687561035","2,2526094913482666","233,90042114257807","234,1673889160156","235,13406372070312","405,2441711425781","406,3207092285156","406,0028381347656","510,2200012207031","515,155029296875","530,5413818359375","-506,1976318359375","-508,9402465820313","-525,483642578125","0,0","73,44564819335938","61,08522033691406","0,9910557270050048","0,9867404103279114","0,9933435916900636","50,010498046875","1555,39990234375","-1539,514892578125","134,906005859375","0,9901716113090516"
2026-04-24 18:49:08,"1,7529340982437134","1,771357774734497","1,818365216255188","233,9840545654297","234,2124786376953","235,16030883789065","405,4295349121094","406,43353271484375","406,2597961425781","411,1848449707031","414,853759765625","428,2331237792969","-405,0682373046875","-407,5069885253906","-423,2008666992188","-1,1466460227966309","64,6202163696289","50,34150695800781","0,9843307733535768","0,98427414894104","0,9897786378860474","50,01499938964844","1254,27685546875","-1235,7646484375","99,2718505859375","0,9855268001556396"
2026-04-24 18:49:38,"1,175620436668396","1,1739647388458252","1,2156976461410522","232,48472595214844","234,3388671875","234,8430938720703","404,2750549316406","406,1687622070313","404,66015625","272,8207702636719","272,3408508300781","283,34033203125","-261,3578491210937","-265,3101501464844","-279,019287109375","-16,04721450805664","52,77403259277344","44,18330383300781","0,9593942165374756","0,964665710926056","0,974686563014984","50,01274871826172","832,8732299804688","-802,3780517578125","96,3480224609375","0,9661421179771424"
2026-04-24 18:50:04,"1,224652647972107","1,2141456604003906","1,2515698671340942","234,0477294921875","234,06260681152344","235,18533325195312","405,6733093261719","406,7392883300781","406,4047546386719","284,20635986328125","286,5784606933594","296,6095886230469","-274,0765380859375","-278,23175048828125","-290,7138366699219","-14,753758430480955","56,346229553222656","47,91619873046875","0,9596197009086608","0,9663184881210328","0,9769672155380248","50,028507232666016","869,7020874023438","-841,22265625","91,43660736083984","0,9681652784347534"
2026-04-24 18:50:30,"0,913430392742157","0,8957147598266602","0,9280107617378236","233,88868713378903","234,34780883789065","235,11875915527344","405,5300598144531","406,5247802734375","406,177001953125","212,15771484375","208,1187896728516","216,4243621826172","-195,33692932128903","-198,94178771972656","-210,4391021728516","-26,299020767211918","41,926456451416016","35,907073974609375","0,9153412580490112","0,956107258796692","0,9650301933288574","50,00449752807617","642,2872314453125","-605,533935546875","73,81131744384766","0,9402868151664734"
2026-04-24 18:50:59,"0,7951145172119141","0,7642102837562561","0,7937058806419373","233,85194396972656","234,17599487304688","234,96926879882807","405,0237121582031","406,11627197265625","405,9905090332031","185,6407928466797","180,0335235595703","186,6573486328125","-162,7222137451172","-166,8419952392578","-177,167236328125","-24,483190536499023","43,59977340698242","39,27507781982422","0,8875371813774109","0,9321628212928772","0,949372410774231","50,015750885009766","549,1223754882812","-505,1475830078125","61,6817626953125","0,920558512210846"
2026-04-24 18:51:27,"0,7472647428512573","0,7146888375282288","0,7422945499420166","234,0498504638672","234,40591430664065","235,22845458984372","405,8460388183594","406,8007507324219","406,4921569824219","174,43453979492188","167,34930419921875","175,21133422851562","-152,35586547851562","-156,307861328125","-164,91079711914062","-26,592653274536133","42,37173080444336","38,04489135742188","0,86781245470047","0,9357512593269348","0,9498204588890076","50,0","518,8112182617188","-473,3162841796875","39,15524291992188","0,9171594381332396"
2026-04-24 18:51:54,"0,6732319593429565","0,6238062977790833","0,6447279453277588","233,71597290039065","233,9090576171875","234,95166015625","405,1280517578125","406,1907958984375","405,8552551269531","155,82070922851562","145,54335021972656","152,06158447265625","-128,75350952148438","-131,83673095703125","-140,6681671142578","-28,53583526611328","39,33552169799805","36,35249328613281","0,8257719874382019","0,911078691482544","0,92970073223114","49,98126220703125","452,6070556640625","-402,31744384765625","33,30394744873047","0,887793242931366"
2026-04-24 18:52:28,"0,5343112945556641","0,4668002426624298","0,4879268109798431","233,88616943359372","234,332275390625","235,3533935546875","405,3438415527344","406,6055603027344","406,2142333984375","126,04401397705078","106,73441314697266","111,9208984375","-89,24563598632812","-91,80280303955078","-98,71570587158205","-37,07151794433594","30,104461669921875","27,24310302734375","0,7026268839836121","0,8431973457336426","0,8611614108085632","49,96703338623047","348,701904296875","-280,135498046875","20,25019645690918","0,8066583871841431"
2026-04-24 18:52:56,"0,6238001585006714","0,5816929340362549","0,600014328956604","233,58218383789065","233,8573303222656","235,0423126220703","405,0539245605469","406,2189331054688","405,9217529296875","147,91085815429688","135,24349975585938","140,5105438232422","-117,07095336914062","-119,58307647705078","-127,8875503540039","-29,553163528442383","38,45770263671875","35,46662902832031","0,7874879240989685","0,8824909329414368","0,8996888995170593","49,98426055908203","424,83502197265625","-362,3246765136719","58,00069427490234","0,8564424514770508"
2026-04-24 18:53:21,"0,4055657684803009","0,2445124089717865","0,2416761815547943","233,8905334472656","234,2416839599609","235,25247192382807","405,5175476074219","406,7044677734375","406,2623901367188","97,58050537109376","56,75689697265625","55,832481384277344","-22,06650924682617","-22,34438705444336","-27,190113067626957","-47,27927017211914","18,683746337890625","19,723846435546875","0,2316293865442276","0,4039821028709411","0,4898673295974731","49,95430755615234","210,05377197265625","-71,97766876220703","-10,273931503295898","0,3470882177352905"
2026-04-24 18:53:45,"0,4144143760204315","0,2186303287744522","0,2208040654659271","233,6800994873047","234,05667114257807","234,95700073242188","405,0049133300781","406,12786865234375","405,740478515625","95,0788803100586","59,17829132080078","62,36490631103516","25,30055046081543","18,063465118408203","15,1639404296875","-41,65029144287109","18,973922729492188","21,446481704711918","0,2177406549453735","0,3431217670440674","0,3104196190834045","49,96628189086914","195,2115173339844","51,8530387878418","-20,298158645629883","0,261261522769928"
2026-04-24 18:54:11,"0,5404689908027649","0,3632501363754272","0,3655299842357635","233,87283325195312","234,07659912109372","235,1102600097656","405,398193359375","406,3433837890625","406,0683288574219","127,97193145751952","86,65557098388672","89,4811782836914","77,08922576904297","68,09929656982422","69,21044921875","-51,822357177734375","7,817684650421143","17,359222412109375","0,6041502952575684","0,7726413607597351","0,7483035326004028","49,968528747558594","311,9885559082031","214,0538024902344","-33,76375961303711","0,7078307867050171"
2026-04-24 18:54:37,"0,4265709221363067","0,2174742072820663","0,2158752828836441","233,670166015625","234,11456298828125","234,89093017578125","405,1124877929688","406,2562255859375","406,0294494628906","98,9295425415039","50,66297912597656","50,92019271850586","16,95345115661621","13,27443790435791","9,873262405395508","-50,0528450012207","13,961162567138672","17,791040420532227","0,1868890672922134","0,2737563550472259","0,2269900888204574","49,95355987548828","204,5397186279297","46,7477912902832","6,435453414916992","0,2287408113479614"
2026-04-24 18:55:03,"0,4637024998664856","0,3565495610237121","0,3644211590290069","233,96807861328125","234,29660034179688","235,195068359375","405,3550415039063","406,6076354980469","406,2064514160156","106,85183715820312","82,03729248046875","82,94898986816406","-49,78470993041992","-48,0316276550293","-53,73754119873047","-40,05611038208008","26,872316360473636","26,4813175201416","0,456024169921875","0,6248753666877747","0,6721943616867065","49,94831848144531","262,9468994140625","-149,42776489257812","22,201942443847656","0,570083737373352"
2026-04-24 18:55:33,"0,7368198037147522","0,7137817144393921","0,7395951151847839","233,81002807617188","234,2505645751953","235,07005310058597","405,2554626464844","406,4524230957031","406,0835571289063","171,1090087890625","166,89662170410156","173,3379364013672","-148,41928100585938","-152,04763793945312","-161,53565979003906","-26,794300079345703","41,85466003417969","37,44773483276367","0,8604763150215149","0,918817698955536","0,9409844279289246","49,968528747558594","508,552490234375","-462,4298095703125","53,90373229980469","0,9066182374954224"
2026-04-24 18:56:02,"1,0971847772598269","1,097792148590088","1,13748037815094","233,9319000244141","234,1351776123047","234,90370178222656","405,3839416503906","406,2272644042969","406,08441162109375","256,94842529296875","257,2965393066406","266,4936218261719","-244,0795745849609","-247,42462158203125","-259,0048828125","-17,93242835998535","51,7766227722168","45,023658752441406","0,9496869444847108","0,9638121128082277","0,974387526512146","49,97077560424805","781,033447265625","-752,2271728515625","74,18186950683594","0,9603951573371888"
2026-04-24 18:56:30,"1,9010727405548096","1,9170037508010864","1,9687379598617556","234,0095977783203","234,36366271972656","235,0855255126953","405,5452270507813","406,3653869628906","405,9220581054688","447,8658447265625","452,1263427734375","464,54925537109375","-440,6969604492188","-444,8596496582031","-461,9480895996094","-10,662253379821776","62,2584114074707","48,73400115966797","0,9884231686592102","0,9873546957969666","0,992522954940796","49,95131301879883","1363,08984375","-1347,614990234375","118,61361694335938","0,9890043139457704"
2026-04-24 18:57:01,"2,72849440574646","2,7547388076782227","2,822143316268921","233,92735290527344","234,34982299804688","235,1968231201172","405,6581115722656","406,791015625","406,2427368164063","638,9086303710938","646,0856323242188","664,2973022460938","-637,12353515625","-640,0484619140625","-660,156982421875","7,537758827209473","82,56611633300781","65,75566101074219","0,9968921542167664","0,9909544587135316","0,9955711364746094","49,971527099609375","1951,345703125","-1937,73583984375","176,71749877929688","0,9937074184417723"
2026-04-24 18:57:30,"3,6314518451690674","3,654104471206665","3,7375082969665527","233,9753875732422","234,5852813720703","235,1570281982422","405,41217041015625","406,5577392578125","406,29534912109375","847,4572143554688","855,1569213867188","877,4771118164062","-848,3411254882812","-850,1712036132812","-875,5601196289062","23,721237182617188","94,53376770019533","72,92638397216797","0,99934983253479","0,9936331510543824","0,998299777507782","49,97377395629883","2582,30419921875","-2574,6298828125","182,977783203125","0,9963794350624084"
2026-04-24 18:58:01,"4,475846290588379","4,4996771812438965","4,6008734703063965","234,1035003662109","234,50518798828125","235,2689514160156","405,7811584472656","406,8241271972656","406,4533386230469","1049,4056396484375","1055,1171875","1082,167236328125","-1049,431640625","-1049,5443115234375","-1080,0771484375","44,67132186889648","118,55050659179688","93,46011352539062","1,0","0,9933201670646667","0,998226523399353","49,99774932861328","3186,91845703125","-3178,1474609375","256,9096069335937","0,9970737099647522"
2026-04-24 18:58:30,"4,051581382751465","4,0739054679870605","4,16315221786499","234,13877868652344","234,61705017089844","235,3844146728516","406,0978393554688","407,1136474609375","406,8115234375","949,118896484375","955,6801147460938","980,3046264648438","-950,1570434570312","-949,7730712890624","-978,4558715820312","28,396915435791016","104,8406219482422","82,08744812011719","1,0","0,994279146194458","0,998790442943573","50,00975036621094","2884,56005859375","-2877,992431640625","221,44305419921875","0,997248649597168"
2026-04-24 18:59:01,"3,633431673049927","3,6530473232269287","3,7351789474487305","234,19329833984372","234,44677734375","235,3245391845703","405,9480285644531","406,7493896484375","406,6089172363281","850,7903442382812","856,635009765625","878,9736328125","-850,451904296875","-851,0692749023438","-877,6555786132812","18,54018211364746","92,37047576904295","71,3642578125","0,999567985534668","0,9932531118392944","0,9982033371925354","50,00374984741211","2587,3076171875","-2579,2900390625","184,4710998535156","0,9975716471672058"
2026-04-24 18:59:32,"3,292178153991699","3,317814588546753","3,3897063732147217","233,99099731445312","234,08482360839844","235,102783203125","405,4314270019531","406,4787292480469","406,3544921875","770,529296875","778,7708129882812","799,2630004882812","-768,2243041992188","-769,8079223632812","-794,213134765625","24,596900939941406","98,96285247802734","80,34931182861328","0,9979273080825806","0,9914132356643676","0,9965617060661316","50,00824737548828","2343,711181640625","-2334,22216796875","198,33897399902344","0,9957185387611388"
2026-04-24 19:00:00,"2,726219415664673","2,746638298034668","2,8090240955352783","236,6612091064453","236,8450927734375","237,8805389404297","410,4098510742188","411,39501953125","411,0675964355469","644,8824462890625","652,0602416992188","669,7757568359375","-642,8031005859375","-644,7216796875","-665,6915893554688","14,30557632446289","89,28636169433594","73,2829360961914","0,9945060014724731","0,9869997501373292","0,992146909236908","50,02550506591797","1973,254638671875","-1957,235595703125","158,8409881591797","0,994173526763916"
2026-04-24 19:00:34,"2,77003812789917","2,792100429534912","2,856093168258667","236,8906097412109","237,38633728027344","238,2925720214844","410,7424621582031","411,83294677734375","411,6603393554688","658,1141967773438","661,51611328125","679,4689331054688","-653,4490356445312","-654,554931640625","-679,2518310546875","15,938017845153809","91,19100189208984","75,0744857788086","0,9950703382492064","0,9875568151474","0,9944496750831604","50,02100372314453","1992,6226806640625","-1975,537353515625","173,56979370117188","0,9922267198562622"
2026-04-24 19:01:03,"3,014732360839844","3,03474235534668","3,1043951511383057","237,0266571044922","237,32598876953125","238,20274353027344","410,7225036621094","411,7786254882813","411,4981689453125","714,5681762695312","721,1553955078125","739,6033935546875","-711,1412963867188","-713,323974609375","-736,1351318359375","15,386640548706056","90,45687103271484","71,72924041748047","0,9962778687477112","0,9898309707641602","0,9952827095985411","50,04352569580078","2173,565185546875","-2153,337890625","187,1073303222656","0,9934265613555908"
2026-04-24 19:01:32,"3,110616445541382","3,136215686798096","3,205353021621704","236,82272338867188","237,1031646728516","238,0045166015625","410,5555419921875","411,4098205566406","411,24261474609375","736,7340087890625","741,982666015625","760,6419677734375","-733,308349609375","-735,8878173828125","-758,1973876953125","15,550549507141112","90,5700225830078","72,36725616455078","0,996000587940216","0,988900363445282","0,9941699504852296","50,051788330078125","2233,336181640625","-2224,531982421875","170,30560302734375","0,9946877360343932"
2026-04-24 19:02:03,"3,224881649017334","3,2466928958892822","3,319488048553467","236,7165069580078","236,98577880859372","237,7689208984375","410,2743225097656","411,2218017578125","410,9712829589844","764,5079345703125","768,9513549804688","788,9821166992188","-761,0601806640625","-761,5767211914062","-785,4697265625","16,778196334838867","92,6467742919922","72,7600326538086","0,9968277215957642","0,9912984371185304","0,9965664744377136","50,05404281616211","2309,908447265625","-2297,8203125","188,0108642578125","0,9952794909477234"
2026-04-24 19:02:37,"3,134078025817871","3,157423973083496","3,224407196044922","236,75108337402344","237,0626678466797","237,88650512695312","410,2577209472656","411,29248046875","411,082275390625","740,2872314453125","746,922119140625","767,5744018554688","-738,2398681640625","-741,089111328125","-766,5","21,353046417236328","96,43376159667967","77,48681640625","0,9951426386833192","0,99071604013443","0,9960917234420776","50,05704498291016","2260,595703125","-2247,8193359375","164,4444580078125","0,9944908022880554"
2026-04-24 19:03:07,"3,0587658882141118","3,06653356552124","3,135457754135132","236,8927459716797","237,22122192382807","238,16102600097656","410,46136474609375","411,6932067871094","411,2294921875","723,2141723632812","730,4828491210938","750,1705322265625","-721,3854370117188","-722,6739501953125","-745,9129638671875","13,485329627990724","90,95442199707033","74,16069793701172","0,9968687295913696","0,9894859194755554","0,9957009553909302","50,04502487182617","2201,590576171875","-2189,4560546875","191,3002777099609","0,9941809177398682"
2026-04-24 19:03:37,"3,11548924446106","3,1351311206817627","3,208772659301758","234,1337127685547","234,3983917236328","235,318115234375","405,7852783203125","406,8892211914063","406,6902160644531","730,2175903320312","735,9134521484375","755,7970581054688","-727,6158447265625","-728,9127197265625","-752,8345947265625","13,970319747924805","89,23746490478516","74,44926452636719","0,996765673160553","0,9908744692802428","0,9962160587310792","50,03226089477539","2219,9375","-2207,737548828125","173,3953399658203","0,9953879117965698"
2026-04-24 19:04:07,"3,047968864440918","3,071075677871704","3,140522003173828","234,0510406494141","234,04005432128903","235,26466369628903","405,3941650390625","406,3800354003906","406,3820190429688","713,0380859375","719,39892578125","739,32275390625","-710,2040405273438","-711,1455688476562","-735,5569458007812","15,713677406311035","84,64566802978516","64,3186264038086","0,9970465302467346","0,992440402507782","0,9972732663154602","50,02250289916992","2169,7958984375","-2157,989013671875","142,64166259765625","0,9954933524131776"
2026-04-24 19:04:40,"2,873728036880493","2,893544912338257","2,960163116455078","234,1392974853516","233,97157287597656","235,2943115234375","405,5991821289063","406,60589599609375","406,4972839355469","673,1367797851562","677,9585571289062","696,797607421875","-669,7357177734375","-669,0975952148438","-692,3849487304688","11,221532821655272","85,08991241455078","67,62055206298828","0,9950878024101256","0,9891011118888856","0,994857370853424","50,03376388549805","2047,92529296875","-2033,1763916015625","166,39749145507812","0,993831992149353"
2026-04-24 19:05:10,"2,7159385681152344","2,741549015045166","2,802451133728028","234,2545623779297","234,24310302734372","235,3319549560547","405,7598876953125","406,6087951660156","406,5920715332031","637,3465576171875","642,0219116210938","660,5055541992188","-634,161376953125","-635,25439453125","-656,05078125","6,457296371459961","81,87228393554688","67,69628143310547","0,9947736263275146","0,9873520135879515","0,994647204875946","50,02700424194336","1928,9111328125","-1914,009033203125","165,44691467285156","0,9923104643821716"
2026-04-24 19:05:36,"2,619014024734497","2,6399168968200684","2,6979129314422607","234,0791931152344","233,9917449951172","235,19796752929688","405,2029113769531","406,4204406738281","406,2880554199219","612,7637939453125","617,826171875","634,5750732421875","-610,7108764648438","-612,3072509765625","-632,5216674804688","0,0","73,66580200195312","57,1468505859375","0,9937031865119934","0,9889129400253296","0,9949414134025574","50,01499938964844","1866,3935546875","-1853,051025390625","131,07484436035156","0,9922499060630798"
2026-04-24 19:06:05,"2,455179214477539","2,4748289585113525","2,531100273132324","233,97967529296875","234,19232177734372","235,1792449951172","405,4660339355469","406,4882507324219","406,3226623535156","574,7863159179688","580,5941162109375","595,6932373046875","-570,0709838867188","-572,4866943359375","-591,623779296875","4,457803249359131","77,39640808105469","61,78553771972656","0,9922558069229126","0,9897738695144652","0,9939619898796082","50,01124954223633","1750,08935546875","-1737,7296142578125","136,8620147705078","0,9926291704177856"
2026-04-24 19:06:35,"2,3972012996673584","2,420473098754883","2,4741249084472656","233,81727600097656","234,05230712890625","235,1106109619141","405,2610778808594","406,3705139160156","406,11724853515625","561,3026123046875","566,12939453125","580,1491088867188","-556,1403198242188","-559,2938842773438","-577,3367309570312","0,0","75,36600494384766","60,64822006225586","0,9929203391075134","0,9873567223548888","0,9936551451683044","50,01424789428711","1708,0784912109375","-1694,15625","153,3407440185547","0,9903419613838196"
2026-04-24 19:07:07,"2,2616159915924072","2,273324489593506","2,3296804428100586","233,91993713378903","234,19842529296875","235,24253845214844","405,6427917480469","406,7350463867188","406,2846374511719","528,8482055664062","531,5410766601562","546,5560302734375","-522,7894897460938","-527,3757934570312","-545,8926391601562","0,0","75,34941101074219","61,99757385253906","0,9902095198631288","0,9877196550369264","0,994184672832489","50,00449752807617","1611,473388671875","-1595,6351318359375","135,44322204589844","0,990502119064331"
2026-04-24 19:07:41,"2,3491861820220947","2,364131212234497","2,4234423637390137","233,97006225585935","234,15223693847656","235,12962341308597","405,5467224121094","406,7366638183594","406,3194274902344","549,7650146484375","554,603515625","570,1329956054688","-545,8342895507812","-548,4988403320312","-566,96044921875","0,0","69,4470443725586","54,884765625","0,9917383790016174","0,9890554547309875","0,994825839996338","49,991004943847656","1675,606201171875","-1660,80419921875","124,61309814453124","0,9922637343406676"
2026-04-24 19:08:14,"2,36875319480896","2,38783860206604","2,4448258876800537","234,0438690185547","234,4652404785156","235,33958435058597","405,7639465332031","406,6770935058594","406,3489379882813","554,0081176757812","559,3759155273438","575,5988159179688","-549,741943359375","-552,52490234375","-570,7214965820312","0,0","75,90326690673828","61,08919906616211","0,991744339466095","0,9882728457450868","0,9937142729759216","49,96403884887695","1687,70654296875","-1669,7869873046875","134,87295532226562","0,9914960861206056"
2026-04-24 19:08:46,"2,2738277912139893","2,290419816970825","2,352619171142578","234,1109771728516","234,2278289794922","235,0537872314453","405,4930114746094","406,1788635253906","405,9835815429688","530,8571166992188","536,7294311523438","552,0025024414062","-525,6820678710938","-528,4215087890625","-548,1751098632812","0,0","73,32747650146484","58,786895751953125","0,9898665547370912","0,9866476655006408","0,9925661087036132","49,970027923583984","1623,365966796875","-1607,78076171875","140,35093688964844","0,9900535345077516"
2026-04-24 19:09:16,"2,131943225860596","2,137480974197388","2,193488121032715","234,0321807861328","234,34158325195312","235,26239013671875","405,7622375488281","406,7043151855469","406,43896484375","497,5787353515625","502,5578308105469","517,5670166015625","-492,64459228515625","-496,1479797363281","-514,015380859375","0,0","71,6457290649414","58,521278381347656","0,9892813563346864","0,987204611301422","0,9924448132514954","49,98276138305664","1519,107666015625","-1501,33349609375","127,5721206665039","0,9896929860115052"
2026-04-24 19:09:46,"2,0585122108459477","2,0595815181732178","2,110313892364502","233,85801696777344","234,1081695556641","235,00955200195312","405,1401062011719","406,1973571777344","405,9538269042969","481,17669677734375","484,2708740234375","498,0840148925781","-474,4380493164063","-476,1520385742188","-493,4280700683594","-4,557454586029053","63,91453170776367","51,06631088256836","0,9885788559913636","0,987349569797516","0,993829905986786","49,93709945678711","1460,392822265625","-1443,962646484375","131,55111694335938","0,987154185771942"
2026-04-24 19:10:17,"1,9130380153656008","1,9312996864318848","1,9813536405563357","233,8602752685547","233,9599151611328","235,06109619140625","405,2454528808594","406,260986328125","406,050537109375","448,8423156738281","451,1764831542969","464,7009582519531","-442,48040771484375","-445,8206481933594","-461,97259521484375","0,0","67,57967376708984","56,09397888183594","0,9852455854415894","0,9849901795387268","0,9910712242126464","49,957298278808594","1366,2216796875","-1351,3125","122,46798706054688","0,9880385398864746"
2026-04-24 19:10:46,"1,7697243690490725","1,7787706851959229","1,8284858465194704","234,10943603515625","234,65298461914065","235,27723693847656","405,989501953125","407,0186462402344","406,5921630859375","413,38861083984375","416,5190734863281","429,76898193359375","-405,0034790039063","-409,2789306640625","-424,5697937011719","-3,3766965866088867","61,75289535522461","50,67306137084961","0,9834744930267334","0,9835652112960817","0,988375186920166","49,950565338134766","1260,7401123046875","-1240,632568359375","106,68423461914062","0,9862427115440368"
2026-04-24 19:11:18,"1,7176518440246582","1,7228777408599854","1,7728043794631958","233,7960357666016","234,15911865234372","234,84315490722656","405,31146240234375","406,27685546875","405,8624572753906","401,6683349609375","404,281982421875","417,2976684570313","-393,7270812988281","-397,363525390625","-412,39593505859375","-3,961885690689087","62,76240921020508","50,1453742980957","0,979028046131134","0,983164370059967","0,9893758893013","49,94383239746094","1220,802001953125","-1202,7686767578125","112,0246353149414","0,98324716091156"
2026-04-24 19:11:48,"1,6765977144241333","1,683430314064026","1,7329018115997314","233,7904357910156","234,4026031494141","234,83421325683597","405,2939453125","406,2633666992188","405,8443603515625","392,6237182617188","394,5845031738281","406,7039794921875","-383,2500305175781","-387,74652099609375","-402,8785400390625","-3,9400930404663086","62,374324798583984","51,23998641967773","0,9775162935256958","0,9807773232460022","0,9887664318084716","49,950565338134766","1197,94921875","-1176,516357421875","107,76718139648438","0,9822145700454712"
2026-04-24 19:12:18,"1,7821193933486938","1,794343113899231","1,8449726104736328","233,80911254882807","234,53575134277344","234,92205810546875","405,7613525390625","406,58203125","406,1866455078125","415,7630920410156","420,1399230957031","433,7870178222656","-409,1825256347656","-412,8069763183594","-428,7689514160156","0,0","67,14727020263672","53,56219482421875","0,9803957939147948","0,9822031259536744","0,9891966581344604","49,95580291748047","1270,129150390625","-1254,499267578125","94,0417022705078","0,9867032766342164"
2026-04-24 19:12:49,"1,6580666303634644","1,6587324142456057","1,708024978637695","233,6297912597656","234,0492401123047","234,7309112548828","405,3192443847656","406,2381286621094","405,7449340820313","386,6848449707031","389,2229309082031","401,0382385253906","-377,5005493164063","-381,70843505859375","-396,8955383300781","-13,826269149780272","57,12123107910156","48,69770431518555","0,9768732786178588","0,979274332523346","0,9896140098571776","49,94383239746094","1172,570556640625","-1151,0980224609375","116,57574462890624","0,98281329870224"
2026-04-24 19:13:22,"1,5962992906570437","1,609504461288452","1,6566462516784668","234,1890106201172","234,55616760253903","235,0759429931641","405,68060302734375","406,5661926269531","406,081787109375","373,8934631347656","376,6000671386719","388,6482849121094","-366,0313720703125","-369,677001953125","-384,4356689453125","-13,810956954956056","55,41007995605469","44,87417221069336","0,9758437871932985","0,9815256595611572","0,9875712394714355","49,95954513549805","1139,9339599609375","-1117,0587158203125","102,28201293945312","0,9815582633018494"
2026-04-24 19:13:52,"1,5156681537628174","1,5176175832748413","1,564869403839111","235,7542724609375","236,22311401367188","236,45318603515625","408,5616455078125","409,2195129394531","408,7937622070313","359,1925048828125","359,72808837890625","371,2750854492188","-347,81988525390625","-351,1505432128906","-365,7755432128906","-10,498251914978027","64,04120635986328","54,17400741577149","0,9693189263343812","0,9739593863487244","0,98380309343338","49,9730224609375","1088,6453857421875","-1063,3526611328125","123,83560180664062","0,9744352102279664"
2026-04-24 19:14:23,"1,4402213096618652","1,4357978105545044","1,4794983863830566","235,4216766357422","236,06005859375","236,4816131591797","408,3725280761719","409,29290771484375","408,8311767578125","337,6976928710937","337,493408203125","348,2494201660156","-328,1107177734375","-331,5133972167969","-344,6484069824219","-19,273971557617188","56,59662628173828","47,04278564453125","0,9675898551940918","0,9755213260650636","0,985660195350647","49,95655059814453","1026,040283203125","-1002,2355346679688","100,3135986328125","0,9771900177001952"
2026-04-24 19:14:55,"1,3431068658828735","1,3454647064208984","1,3871034383773804","235,8959503173828","236,0962677001953","236,87210083007807","408,5744018554688","409,7032775878906","409,26416015625","317,5958557128906","317,6436462402344","328,3585510253906","-305,421875","-308,1231994628906","-321,0693054199219","-14,47022533416748","57,43574523925781","48,88385391235352","0,961003303527832","0,9698891639709472","0,9785001873970032","49,970027923583984","964,3519287109376","-934,5484619140624","93,28331756591795","0,9701357483863832"
2026-04-24 19:15:28,"1,1591088771820068","1,1560245752334597","1,204131841659546","236,09536743164065","236,3768768310547","235,32400512695312","409,0840759277344","408,3310241699219","408,41650390625","273,3598937988281","274,2972106933594","284,2872619628906","-258,480712890625","-263,9572448730469","-275,7831420898437","-17,721242904663086","54,454872131347656","51,8352165222168","0,9435843825340272","0,9656783938407898","0,9767221808433532","50,0","832,8372802734375","-798,0008544921875","97,37267303466795","0,9598438739776612"
2026-04-24 19:15:59,"0,9882123470306396","0,9637798070907592","1,0039477348327637","235,89480590820312","236,2203063964844","235,10206604003903","408,8327026367188","408,1277770996094","408,0264892578125","233,65890502929688","227,4682464599609","236,04905700683597","-212,7179412841797","-217,48410034179688","-228,59881591796875","-27,757970809936523","41,33354568481445","38,674259185791016","0,9125667810440063","0,956478238105774","0,9651435017585754","50,00075149536133","694,2974243164062","-654,9170532226562","76,8091049194336","0,9408836364746094"
2026-04-24 19:16:30,"0,8494071364402771","0,818259060382843","0,8566705584526062","236,03550720214844","236,03903198242188","235,25669860839844","409,0964660644531","408,2835388183594","408,3169860839844","199,3199005126953","192,12771606445312","200,60531616210935","-176,8441162109375","-180,7687225341797","-190,67796325683597","-31,119800567626957","37,983619689941406","35,82964324951172","0,8779813051223755","0,9411873817443848","0,9553886651992798","49,99250411987305","591,7391357421875","-546,8842163085938","61,04288864135742","0,9222778677940368"
2026-04-24 19:17:02,"0,8688845634460449","0,8518570065498352","0,8869768381118774","235,9943084716797","235,90708923339844","235,13699340820312","408,8131408691406","407,9298706054688","407,9093322753906","206,51580810546875","200,00765991210935","207,25184631347656","-182,0681915283203","-187,26498413085935","-197,7130126953125","-29,27220916748047","39,90998840332031","38,86813354492188","0,8806407451629639","0,935187041759491","0,9509981870651244","50,00674819946289","614,0682373046875","-566,6755981445312","63,21858596801758","0,9250345826148988"
2026-04-24 19:17:35,"0,8815343976020813","0,8600894808769226","0,8959107995033264","235,98794555664065","235,98558044433597","235,40708923339844","408,8130187988281","408,239501953125","408,374755859375","208,51434326171875","203,38319396972656","211,37814331054688","-186,3824005126953","-190,19448852539065","-201,14805603027344","-24,115909576416016","44,82207489013672","42,66722869873047","0,8923572897911072","0,9439712166786194","0,9599796533584596","50,00149917602539","619,6657104492188","-578,7150268554688","48,45050048828125","0,935826301574707"
2026-04-24 19:18:04,"0,8818605542182922","0,853431224822998","0,8829846382141113","235,61642456054688","235,79649353027344","236,609619140625","408,1024475097656","408,836181640625","408,7831726074219","206,45364379882807","201,98779296875","209,1680603027344","-185,49717712402344","-188,50778198242188","-199,1869201660156","-22,402597427368164","48,41471099853516","41,36349105834961","0,8955730199813843","0,9379916191101074","0,956222653388977","49,991004943847656","617,140380859375","-574,8038330078125","62,420936584472656","0,929582953453064"
2026-04-24 19:18:35,"1,0207291841506958","0,9963017106056212","1,0274945497512815","235,26048278808597","235,4716339111328","236,415771484375","407,7118835449219","408,640625","408,3641052246094","239,4896697998047","235,19110107421875","243,30226135253903","-220,36929321289065","-223,5368194580078","-234,62962341308597","-21,302387237548828","50,0634651184082","43,73455810546875","0,9199621081352234","0,9496537446975708","0,9633036255836488","49,971527099609375","716,0286865234375","-676,0455322265625","85,50978088378906","0,9417799115180968"
2026-04-24 19:19:03,"0,9274208545684814","0,9142297506332396","0,94823956489563","234,7056884765625","235,6412353515625","236,35704040527344","407,4086608886719","408,8900146484375","408,1243286132813","218,1039123535156","215,865478515625","224,53623962402344","-200,67127990722656","-203,83531188964844","-215,29640197753903","-22,402626037597656","47,79464340209961","41,12402725219727","0,912236750125885","0,9423487782478333","0,9617055654525756","49,99250411987305","658,6670532226562","-619,022216796875","67,2345199584961","0,9380560517311096"
2026-04-24 19:19:32,"0,6244166493415833","0,5764575600624084","0,5998746156692505","235,10760498046875","235,71893310546875","236,6395721435547","407,8739318847656","409,3414306640625","408,55755615234375","148,83047485351562","134,74732971191406","140,60604858398438","-117,7227020263672","-120,7727508544922","-130,35183715820312","-35,32202911376953","33,31228256225586","30,69114875793457","0,7952504754066467","0,8885960578918457","0,916699230670929","49,98051452636719","426,9845581054688","-366,86041259765625","47,690460205078125","0,8565546870231628"
2026-04-24 19:19:59,"0,5057961940765381","0,409942477941513","0,4236172437667846","235,03854370117188","235,8938751220703","236,5008087158203","407,784912109375","409,1425476074219","408,3747253417969","116,6064224243164","97,11261749267578","101,0203857421875","-71,24264526367188","-71,5127182006836","-79,2125015258789","-29,12651824951172","35,40508270263672","30,78704071044922","0,6162276864051819","0,7648749351501465","0,8194000124931335","49,99400329589844","312,941162109375","-225,10760498046875","17,432086944580078","0,7277015447616577"
2026-04-24 19:20:30,"0,7564594745635986","0,7132169008255005","0,7439582347869873","235,1204071044922","236,0721740722656","236,58465576171875","408,0461730957031","409,4581909179688","408,63812255859375","176,34811401367188","168,64645385742188","176,4631805419922","-152,8072052001953","-154,48855590820312","-165,3889923095703","-28,03779602050781","42,13559722900391","37,72731018066406","0,8585543036460876","0,9181597828865052","0,942048192024231","49,958797454833984","520,5616455078125","-471,0755615234375","69,15169525146484","0,9007357954978944"
2026-04-24 19:20:56,"0,5066421627998352","0,3989450633525848","0,4090172946453094","234,80325317382807","235,8131866455078","236,2762451171875","407,82037353515625","409,0357360839844","408,2974243164063","117,1166534423828","93,2127685546875","95,34078979492188","-67,8314208984375","-67,53813171386719","-72,17535400390625","-35,39421081542969","31,754669189453125","31,293365478515625","0,5838634371757507","0,7445752620697021","0,8027787208557129","49,955055236816406","306,5374450683594","-216,5267333984375","16,0251407623291","0,7012152075767517"
2026-04-24 19:21:23,"0,4410173892974853","0,2410889714956283","0,2290806472301483","234,78109741210935","235,8194274902344","236,33692932128903","407,6530151367188","408,97698974609375","407,8908081054688","104,11420440673828","57,19773864746094","55,13216018676758","10,42279815673828","7,882019996643066","5,843321800231934","-44,807411193847656","17,99574089050293","21,846418380737305","0,0856421068310737","0,13450688123703","0,0801216512918472","49,9498176574707","213,3667907714844","14,299104690551758","-4,969978332519531","0,0325942002236843"
2026-04-24 19:21:47,"0,5072762370109558","0,3124305009841919","0,3064537048339844","234,830322265625","235,69650268554688","236,34176635742188","407,7401428222656","408,9298095703125","408,1926574707031","117,40679931640624","74,73413848876953","73,54074096679688","58,9380989074707","52,664588928222656","52,07885360717773","-50,16731643676758","13,857973098754885","19,159358978271484","0,521599531173706","0,6989440321922302","0,6959183216094971","49,9498176574707","268,4567565917969","166,06585693359375","-8,554742813110352","0,623016893863678"
2026-04-24 19:22:16,"0,9837786555290222","0,967700183391571","1,0025830268859863","234,9508514404297","235,8550720214844","236,18194580078125","407,6938171386719","408,7219848632813","408,0320129394531","232,5101318359375","228,91864013671875","237,6482391357422","-213,84425354003903","-216,9156494140625","-229,0500640869141","-16,54227066040039","54,2902946472168","47,88905715942383","0,9303404092788696","0,9467310309410096","0,962222933769226","49,95580291748047","697,4324340820312","-661,2366943359375","79,30082702636719","0,9458246231079102"
2026-04-24 19:22:48,"2,2153801918029785","2,2211039066314697","2,2790331840515137","235,3272399902344","236,13385009765625","236,56069946289065","408,2614135742188","409,2460632324219","408,58978271484375","520,3553466796875","525,7055053710938","541,7546997070312","-516,3145751953125","-519,6033935546875","-537,194580078125","0,0","73,96549987792969","58,96475601196289","0,9921263456344604","0,9867412447929382","0,994163691997528","49,93410873413086","1588,6610107421875","-1571,520263671875","133,23190307617188","0,9913696646690368"
2026-04-24 19:23:17,"3,441722869873047","3,465404987335205","3,547659397125244","235,25071716308597","235,8256072998047","236,3948974609375","407,9388122558594","409,1909790039063","408,4415893554688","810,147705078125","817,7652587890625","838,2169799804688","-810,38232421875","-811,9563598632812","-837,177734375","20,917844772338867","95,8920440673828","71,04801177978516","0,9998382925987244","0,9935266375541688","0,99822735786438","49,94233322143555","2460,77783203125","-2452,543212890625","176,0927734375","0,9967753291130066"
2026-04-24 19:23:50,"4,839721202850342","4,860533237457275","4,96636438369751","235,3246307373047","236,0735626220703","236,6349029541016","408,1514587402344","409,3776245117188","408,6869201660156","1139,6719970703125","1147,2828369140625","1174,9759521484375","-1139,476806640625","-1140,13818359375","-1172,981689453125","43,913185119628906","119,45318603515624","93,1445541381836","1,0","0,994638442993164","0,9993246793746948","49,9333610534668","3461,955078125","-3453,1025390625","256,1851806640625","0,9978687763214112"
2026-04-24 19:24:19,"5,046837329864502","5,068422794342041","5,177589416503906","235,04959106445312","236,09115600585935","236,5635528564453","407,935546875","409,3102722167969","408,5287170410156","1190,4036865234375","1198,4127197265625","1225,551513671875","-1190,9423828125","-1191,6248779296875","-1222,3414306640625","47,561031341552734","122,93162536621094","95,55268096923828","1,0","0,9953893423080444","0,9990368485450744","49,955055236816406","3612,9296875","-3604,5458984375","268,2147216796875","0,9977704882621764"
2026-04-24 19:24:47,"5,18527364730835","5,204692363739014","5,317332744598389","235,3513336181641","236,26499938964844","236,6837921142578","408,5666198730469","409,71527099609375","408,9285888671875","1222,3323974609375","1229,9346923828125","1258,0601806640625","-1223,2738037109375","-1222,9112548828125","-1256,2969970703125","44,80221176147461","119,7029266357422","92,08610534667967","1,0","0,9950613975524902","0,9988753199577332","49,93709945678711","3709,46728515625","-3702,996337890625","278,68951416015625","0,9978697896003724"
2026-04-24 19:25:16,"5,386450290679932","5,400936603546143","5,514353752136231","235,5127868652344","236,21131896972656","236,80821228027344","408,4150695800781","409,7515869140625","408,930419921875","1270,9862060546875","1278,0164794921875","1306,6754150390625","-1270,834716796875","-1272,1671142578125","-1306,0565185546875","48,69744110107422","123,7185287475586","97,86515808105467","1,0","0,995466411113739","0,9996798634529114","49,94383239746094","3854,928955078125","-3847,59130859375","291,7025756835937","0,9980313777923584"
2026-04-24 19:25:42,"5,564403057098389","5,589819431304932","5,705234527587891","235,2058563232422","236,22386169433597","236,6588287353516","408,3495788574219","409,630859375","408,6808471679688","1312,4898681640625","1319,168212890625","1348,29638671875","-1311,9254150390625","-1313,335205078125","-1347,9892578125","51,49751281738281","125,67843627929688","97,59485626220705","1,0","0,9966108798980712","0,9997013211250304","49,93635177612305","3983,016845703125","-3973,50537109375","274,397705078125","0,998578667640686"
2026-04-24 19:26:09,"5,823024749755859","5,836755275726318","5,958976268768311","235,0636749267578","236,16722106933597","236,6011199951172","408,1290893554688","409,4544372558594","408,5206298828125","1370,430419921875","1377,8519287109375","1408,7730712890625","-1369,3992919921875","-1371,4273681640625","-1408,143798828125","59,7652587890625","136,20945739746094","106,2477569580078","1,0","0,9961356520652772","0,9994385838508606","49,95131301879883","4158,12841796875","-4147,8427734375","317,58905029296875","0,9980545043945312"
2026-04-24 19:26:36,"6,058408737182617","6,0724263191223145","6,196744441986084","235,29454040527344","236,5387725830078","236,8446350097656","408,6265869140625","409,97454833984375","408,9014587402344","1427,2086181640625","1434,8116455078125","1467,1170654296875","-1427,6129150390625","-1428,292724609375","-1467,3922119140625","64,99116516113281","141,63681030273438","109,9709930419922","1,0","0,995818555355072","0,9985677003860474","49,96628189086914","4331,7578125","-4324,314453125","314,32830810546875","0,9984170794487"
2026-04-24 19:27:03,"6,213660717010498","6,218443393707275","6,344944953918457","235,19161987304688","236,35809326171875","236,85191345214844","408,2853698730469","409,81451416015625","408,7801208496094","1464,4718017578125","1470,5997314453125","1504,1270751953125","-1463,069580078125","-1465,467041015625","-1502,5318603515625","65,74114227294922","139,03944396972656","108,26830291748048","1,0","0,99590265750885","0,9988747835159302","49,94682312011719","4439,369140625","-4431,7548828125","319,9404296875","0,9985215663909912"
2026-04-24 19:27:31,"6,148468017578125","6,156074523925781","6,279524803161621","235,15542602539065","236,323486328125","236,6288299560547","408,3418884277344","409,6859130859375","408,6329956054688","1448,60498046875","1455,849853515625","1487,6279296875","-1448,76611328125","-1450,4110107421875","-1488,6387939453125","59,370262145996094","135,1967010498047","108,14680480957033","1,0","0,9960082173347472","0,9999502301216124","49,93709945678711","4365,3427734375","-4348,44140625","312,28961181640625","0,9985606074333192"
2026-04-24 19:28:00,"6,203568458557129","6,233286380767822","6,368578910827637","234,15223693847656","237,0589904785156","237,0473480224609","408,585693359375","410,335693359375","409,1755065917969","1419,6884765625","1419,3472900390625","1449,461669921875","-1410,2884521484375","-1411,4713134765625","-1448,1820068359375","62,80034637451172","138,6347198486328","108,2511978149414","1,0","0,9956517815589904","0,9994558691978456","49,970027923583984","4312,46875","-4305,1240234375","310,7779541015625","0,9985569715499878"
2026-04-24 19:28:28,"6,234563827514648","6,244765281677246","6,371347427368164","235,24319458007807","236,38619995117188","236,7539978027344","408,3298950195313","409,7329406738281","408,7283325195313","1485,3466796875","1491,549560546875","1524,486572265625","-1478,0830078125","-1480,3760986328125","-1512,637939453125","61,8919563293457","137,99688720703125","107,84620666503906","1,0","0,99557626247406","0,9988487362861632","49,955055236816406","4475,35693359375","-4466,96875","322,668212890625","0,9983493089675904"
2026-04-24 19:28:54,"6,181936740875244","6,174432754516602","6,300882816314697","235,28128051757807","236,5264129638672","236,81118774414065","408,5860595703125","409,87689208984375","408,8330078125","1446,8511962890625","1453,228515625","1478,9808349609375","-1440,2900390625","-1441,4627685546875","-1478,2686767578125","70,10294342041016","145,6796112060547","113,63780212402344","1,0","0,995624303817749","0,9997791051864624","49,9790153503418","4415,4619140625","-4409,1142578125","328,85498046875","0,998337984085083"
2026-04-24 19:29:22,"6,045409202575684","6,066169738769531","6,1920976638793945","235,34954833984372","236,5967559814453","237,0193634033203","408,7408142089844","410,1022033691406","409,0659790039063","1428,55126953125","1436,115966796875","1470,3172607421875","-1430,5213623046875","-1435,181640625","-1472,6419677734375","58,79080581665039","133,38894653320312","102,60710144042967","1,0","0,9966751337051392","0,9997133612632751","49,95954513549805","4288,4912109375","-4282,56640625","295,85528564453125","0,9985156059265136"
