Timestamp,ortsnetztrafo_Strom_L1,ortsnetztrafo_Strom_L2,ortsnetztrafo_Strom_L3,ortsnetztrafo_Spannung_L1N,ortsnetztrafo_Spannung_L2N,ortsnetztrafo_Spannung_L3N,ortsnetztrafo_Spannung_L12,ortsnetztrafo_Spannung_L23,ortsnetztrafo_Spannung_L31,ortsnetztrafo_Scheinleistung_L1,ortsnetztrafo_Scheinleistung_L2,ortsnetztrafo_Scheinleistung_L3,ortsnetztrafo_Wirkleistung_L1,ortsnetztrafo_Wirkleistung_L2,ortsnetztrafo_Wirkleistung_L3,ortsnetztrafo_Blindleistung_L1,ortsnetztrafo_Blindleistung_L2,ortsnetztrafo_Blindleistung_L3,ortsnetztrafo_Leistungsfaktor_L1,ortsnetztrafo_Leistungsfaktor_L2,ortsnetztrafo_Leistungsfaktor_L3,ortsnetztrafo_Frequenz,ortsnetztrafo_Scheinleistung_gesamt,ortsnetztrafo_Wirkleistung_gesamt,ortsnetztrafo_Blindleistung_gesamt,ortsnetztrafo_Leistungsfaktor_gesamt
2026-04-24 15:01:31,"0,4073922336101532","0,2661763429641723","0,2422479540109634","235,29220581054688","235,7519378662109","236,9111328125","408,1014099121094","409,4308166503906","409,0563354492188","98,26737213134766","61,20670318603516","55,12787628173828","14,781086921691896","15,460336685180664","13,696367263793944","-51,29550552368164","12,442099571228027","16,95622444152832","0,1520432233810424","0,2225586324930191","0,2284646332263946","50,029258728027344","235,887451171875","47,94197463989258","-10,164054870605469","0,2310412228107452"
2026-04-24 15:01:58,"0,403780460357666","0,2853572070598602","0,2639207243919372","234,59971618652344","235,1210784912109","236,09117126464844","406,7003784179688","407,9660339355469","407,5208435058594","94,46238708496094","70,73387908935547","68,63188171386719","-25,572269439697266","-23,74472427368164","-26,08827209472656","-32,03525161743164","30,57052230834961","33,25093078613281","0,2395356595516204","0,3111440241336822","0,3532869219779968","50,06155776977539","229,04063415527344","-73,76301574707031","21,7034969329834","0,3682608008384704"
2026-04-24 15:02:25,"0,4805255532264709","0,39124196767807","0,3856809437274933","234,46929931640625","234,9341583251953","236,1271209716797","406,55120849609375","407,8463439941406","407,5396423339844","111,98658752441406","90,29309844970705","89,6376953125","-62,417877197265625","-58,79753494262695","-62,49091339111328","-35,0037956237793","27,12026596069336","30,89563369750977","0,5539742112159729","0,6547852754592896","0,7218441963195801","50,04727935791016","289,4261474609375","-180,9636993408203","53,32408142089844","0,6593270897865295"
2026-04-24 15:02:56,"0,6851436495780945","0,6711229085922241","0,678394079208374","234,575439453125","235,1082305908203","236,2841339111328","406,7662353515625","408,3241271972656","407,8521423339844","162,34458923339844","159,54750061035156","159,89413452148438","-134,62637329101562","-141,95494079589844","-146,1669158935547","-20,297494888305664","41,708251953125","42,0173225402832","0,8393093943595886","0,884781539440155","0,9093199372291564","50,0412712097168","478,3460388183594","-425,4791259765625","59,67878723144531","0,887564480304718"
2026-04-24 15:03:28,"1,8979692459106443","1,9829370975494385","1,992101788520813","232,11572265625","232,5209808349609","233,54005432128903","402,5397644042969","403,8043212890625","403,2794494628906","440,4311828613281","462,1691284179688","465,6700744628906","-435,6641540527344","-453,55670166015625","-458,0405883789063","18,10873031616211","69,29389953613281","70,37833404541016","0,9881901741027832","0,9829849004745485","0,9847363233566284","50,00824737548828","1365,597412109375","-1343,9833984375","172,17039489746094","0,9836792945861816"
2026-04-24 15:03:59,"3,1612696647644043","3,293617486953736","3,3215138912200928","232,145263671875","232,6913909912109","233,1542816162109","402,542236328125","403,1870422363281","402,7432861328125","734,0973510742188","765,2404174804688","774,1190185546875","-732,011962890625","-759,0355224609375","-769,7733764648438","51,408485412597656","95,38127899169922","93,83422088623048","0,9958796501159668","0,9914230704307556","0,993964910507202","50,00749969482422","2248,9990234375","-2236,84228515625","251,70172119140625","0,9928612112998962"
2026-04-24 15:04:29,"4,298620223999023","4,432958602905273","4,484325885772705","234,9298553466797","235,32632446289065","235,8123779296875","407,21978759765625","408,0069274902344","407,6673278808594","1011,4028930664062","1044,5474853515625","1057,9078369140625","-1008,4593505859376","-1035,7847900390625","-1053,14453125","74,73890686035156","120,64163970947266","112,15589141845705","0,9985777735710144","0,9935300946235656","0,9965447783470154","50,01274871826172","3114,47216796875","-3100,959228515625","313,1758117675781","0,9962496161460876"
2026-04-24 15:04:59,"5,464787483215332","5,595085620880127","5,670191764831543","235,2040863037109","235,77137756347656","236,2555389404297","407,9154968261719","408,7510986328125","408,3654479980469","1284,8670654296875","1318,7894287109375","1340,143310546875","-1286,9085693359375","-1312,37451171875","-1337,8125","90,0891342163086","139,04180908203125","122,46931457519533","1,0","0,9947686791419984","0,9983147382736206","50,00975036621094","3948,588134765625","-3934,78369140625","363,2677612304688","0,9970345497131348"
2026-04-24 15:05:31,"5,089312076568604","5,221343040466309","5,292177200317383","235,2359771728516","235,6359100341797","236,73309326171875","407,72857666015625","409,045654296875","408,619384765625","1197,5714111328125","1229,2269287109375","1250,7056884765625","-1195,6448974609375","-1220,4639892578125","-1248,221923828125","80,50462341308594","133,38262939453125","114,97569274902344","0,9997189044952391","0,9951167106628418","0,9975701570510864","50,00600051879883","3678,65087890625","-3669,12060546875","307,6365966796875","0,9979383945465088"
2026-04-24 15:06:00,"4,738656044006348","4,859366893768311","4,93074369430542","235,1045379638672","235,4464874267578","236,3774261474609","407,3770751953125","408,6672058105469","408,3883056640625","1115,1705322265625","1145,489013671875","1167,3160400390625","-1115,1177978515625","-1138,5643310546875","-1163,0526123046875","75,29946899414062","129,80955505371094","115,06393432617188","0,9997313618659972","0,9934864044189452","0,9968374371528624","50,03001022338867","3422,101318359375","-3411,35498046875","306,475341796875","0,9969380497932434"
2026-04-24 15:06:35,"4,27138614654541","4,3834228515625","4,450573921203613","235,3395538330078","235,5335235595703","236,67530822753903","407,5389404296875","409,0184326171875","408,563232421875","1006,69189453125","1034,88427734375","1054,4720458984375","-1004,7462158203124","-1029,0828857421875","-1052,040771484375","66,12128448486328","119,24449920654295","102,89387512207033","0,9987750053405762","0,9931009411811828","0,9975929856300354","50,02100372314453","3092,32421875","-3086,94482421875","274,1005249023437","0,9965991377830504"
2026-04-24 15:07:04,"3,850316047668457","3,951083183288574","4,009015083312988","234,89212036132807","235,0890045166016","236,23629760742188","406,8526306152344","408,18603515625","407,904296875","903,7470092773438","929,1019897460938","948,243408203125","-899,9716186523438","-921,1845703125","-941,9869384765624","57,93873596191406","110,28331756591795","95,47230529785156","0,9985424876213074","0,9920794367790222","0,9961836338043212","50,01649856567383","2782,797607421875","-2770,9365234375","252,876220703125","0,9955660700798036"
2026-04-24 15:07:34,"2,537726163864136","2,6247806549072266","2,6676645278930664","234,61502075195312","234,9315490722656","235,99632263183597","406,6125793457031","407,9287109375","407,61334228515625","595,98193359375","615,3047485351562","629,4410400390625","-592,9564819335938","-609,12158203125","-626,0733032226562","27,1894474029541","85,2375717163086","74,14464569091797","0,9956840872764589","0,9871931672096252","0,9929433465003968","50,0052490234375","1845,334228515625","-1831,4794921875","170,60629272460938","0,9918296933174132"
2026-04-24 15:08:02,"2,429726839065552","2,517196655273437","2,5618467330932617","234,7457427978516","234,8919219970703","236,0878448486328","406,7582092285156","407,8634948730469","407,5174560546875","571,2235717773438","592,1233520507812","603,08056640625","-566,8513793945312","-582,4795532226562","-600,3931884765625","29,508962631225582","87,32638549804688","76,86402130126953","0,992508828639984","0,986142098903656","0,9918241500854492","50,010498046875","1771,568115234375","-1754,314453125","189,3744659423828","0,9902169704437256"
2026-04-24 15:08:34,"2,8649535179138184","2,9527370929718018","3,002162218093872","234,82000732421875","234,9759063720703","235,848388671875","406,8928527832031","407,7962646484375","407,6146240234375","670,9801025390625","692,7855834960938","708,6939697265625","-669,4964599609375","-687,0263671875","-704,8072509765625","29,99028778076172","85,08902740478516","73,60193634033203","0,9971241354942322","0,9916169047355652","0,9951432347297668","49,98800659179688","2074,6943359375","-2063,922607421875","184,95989990234372","0,9931382536888124"
2026-04-24 15:09:03,"2,1133127212524414","2,18402361869812","2,2269704341888428","234,31304931640625","234,9022674560547","235,7339782714844","406,359619140625","407,49517822265625","407,1665954589844","494,669677734375","513,4318237304688","525,5490112304688","-489,50823974609375","-504,9795227050781","-519,7539672851562","22,025354385375977","81,39205932617188","73,24684143066406","0,9905804991722108","0,9829713702201844","0,9883835315704346","49,98875427246094","1528,135498046875","-1515,361328125","162,11160278320312","0,9893097281455994"
2026-04-24 15:09:33,"4,5177507400512695","4,643517971038818","4,70814847946167","234,72897338867188","234,6939392089844","235,78973388671875","406,4349060058594","407,4983520507813","407,3648986816406","1060,738037109375","1090,82470703125","1110,9361572265625","-1059,6015625","-1083,3179931640625","-1107,2001953125","70,26728820800781","121,41331481933594","106,64672088623048","1,0","0,9946293830871582","0,9969369769096376","49,97602081298828","3263,4208984375","-3252,63720703125","291,32012939453125","0,9969958662986756"
2026-04-24 15:10:03,"5,175220966339111","5,307323932647705","5,378685474395752","234,45657348632807","234,5472412109375","235,75917053222656","406,0914001464844","407,6012573242188","407,3415222167969","1213,340576171875","1245,00439453125","1266,753173828125","-1212,17431640625","-1237,6954345703125","-1263,8756103515625","80,84202575683594","128,03712463378906","112,09040832519533","1,0","0,9949195384979248","0,997917413711548","49,97452163696289","3720,6630859375","-3713,40234375","333,6885070800781","0,9976134300231934"
2026-04-24 15:10:36,"5,684628486633301","5,815981388092041","5,883755207061768","234,8646697998047","234,10374450683597","236,50460815429688","405,9258117675781","407,4531555175781","407,9757080078125","1335,4881591796875","1361,080078125","1391,664794921875","-1335,9501953125","-1355,991943359375","-1388,357177734375","96,47296142578124","153,06430053710938","134,01148986816406","1,0","0,9946558475494384","0,9978128671646118","49,99025344848633","4092,4931640625","-4080,447998046875","380,8082580566406","0,997383952140808"
2026-04-24 15:11:07,"6,176697731018066","6,305036067962647","6,388010025024414","234,8035125732422","234,4812774658203","236,206298828125","406,3715515136719","407,5108642578125","407,7327270507813","1453,2918701171875","1480,175048828125","1509,4722900390625","-1453,050048828125","-1474,23681640625","-1507,653076171875","94,8991470336914","151,8867645263672","129,39874267578125","1,0","0,9958316683769226","0,9988561272621156","50,00749969482422","4445,89111328125","-4435,4833984375","374,3220825195313","0,9979313015937804"
2026-04-24 15:11:39,"5,785104751586914","5,918148040771484","5,9920196533203125","234,3705139160156","234,052978515625","235,8457946777344","405,6502075195313","407,1372375488281","407,4705200195313","1358,1387939453125","1384,395751953125","1412,9713134765625","-1360,0628662109375","-1377,86181640625","-1410,1890869140625","86,82750701904297","146,84971618652344","126,42424774169922","1,0","0,9947802424430848","0,9988275170326232","50,01199722290039","4157,45166015625","-4147,8837890625","355,86260986328125","0,9979905486106871"
2026-04-24 15:12:11,"5,410975456237793","5,530735492706299","5,601322174072266","234,4202880859375","234,03143310546875","236,00701904296875","405,6103515625","407,0971984863281","407,2406921386719","1269,405517578125","1296,1676025390625","1323,0068359375","-1270,541748046875","-1289,4595947265625","-1320,4664306640625","79,26256561279297","136,81910705566406","117,28255462646484","1,0","0,9956151247024536","0,9978259801864624","49,99625015258789","3890,25927734375","-3880,52880859375","331,4388122558594","0,9975932240486144"
2026-04-24 15:12:41,"5,012569904327393","5,135162830352783","5,193149566650391","234,3706512451172","234,00125122070312","235,95416259765625","405,7265930175781","407,1420593261719","407,6005859375","1175,673095703125","1199,413818359375","1224,700927734375","-1174,4364013671875","-1192,497314453125","-1223,09228515625","68,57897186279297","127,92090606689452","106,80049896240234","1,0","0,9948052763938904","0,997252881526947","50,02475357055664","3602,3759765625","-3593,3720703125","317,61083984375","0,9970442056655884"
2026-04-24 15:13:10,"4,589674949645996","4,705024719238281","4,760295867919922","234,60595703125","234,33303833007807","236,18362426757807","406,0017395019531","407,4299926757813","407,6632995605469","1075,7005615234375","1102,3040771484375","1125,9398193359375","-1077,66015625","-1094,72509765625","-1122,037109375","68,2906723022461","129,14212036132812","110,57476043701172","0,9991100430488586","0,9921775460243224","0,9964103698730468","50,02250289916992","3302,4677734375","-3290,1494140625","304,0155029296875","0,996635675430298"
2026-04-24 15:13:37,"4,609409332275391","4,723580837249756","4,791762351989746","234,60565185546875","234,69908142089844","235,9320831298828","406,5441284179688","407,6750793457031","407,677001953125","1082,73388671875","1108,1953125","1129,287353515625","-1079,7806396484375","-1099,6217041015625","-1125,3876953125","66,02639770507812","123,1230010986328","106,37934112548828","0,9991012811660768","0,9930588603019714","0,9965041875839232","50,02775573730469","3319,8681640625","-3308,957275390625","308,7571716308594","0,9964304566383362"
2026-04-24 15:14:07,"4,754627227783203","4,86426305770874","4,932321071624756","234,60714721679688","234,93902587890625","236,03453063964844","406,6361083984375","407,86761474609375","407,5932312011719","1115,23046875","1142,7415771484375","1163,7410888671875","-1113,8909912109375","-1134,8602294921875","-1160,0125732421875","69,13909912109375","123,44175720214844","106,51351165771484","0,9994428157806396","0,9944669008255004","0,9975085258483888","50,00899887084961","3422,9892578125","-3415,216796875","277,4800109863281","0,997757852077484"
2026-04-24 15:14:39,"4,798853397369385","4,903104305267334","4,970407485961914","234,15272521972656","233,9546661376953","235,69744873046875","405,2149658203125","406,6624755859375","406,88568115234375","1123,6361083984375","1148,21435546875","1172,92431640625","-1122,9573974609375","-1141,8349609375","-1170,06201171875","68,5025634765625","125,47188568115234","106,8676300048828","1,0","0,994564175605774","0,9978429675102234","49,98875427246094","3446,02587890625","-3436,38525390625","302,439208984375","0,997524082660675"
2026-04-24 15:15:08,"4,847330093383789","4,955624580383301","5,031446933746338","234,37933349609372","234,7888641357422","235,91722106933597","406,3081970214844","407,8165893554688","407,4310607910156","1135,5438232421875","1163,719970703125","1185,4918212890625","-1135,1195068359375","-1155,6998291015625","-1182,65380859375","75,29875946044922","130,7677459716797","112,96186065673828","0,9999087452888488","0,9942548871040344","0,9971473217010498","50,00824737548828","3484,9912109375","-3475,053466796875","318,2523803710937","0,9969961643218994"
2026-04-24 15:15:40,"5,372135639190674","5,49251127243042","5,565165996551514","235,15020751953125","235,55572509765625","236,6580810546875","407,7062072753906","408,9358825683594","408,34466552734375","1263,777587890625","1293,242919921875","1317,251953125","-1264,505615234375","-1285,180908203125","-1312,561767578125","81,17525482177734","135,99346923828125","116,62834930419922","0,9999585747718812","0,9947779178619384","0,9977088570594788","50,021751403808594","3873,923583984375","-3861,003173828125","350,7900695800781","0,9969707727432252"
2026-04-24 15:16:10,"5,99888277053833","6,128208160400391","6,210673332214356","234,7111053466797","234,91282653808597","235,77825927734372","406,51995849609375","407,6676940917969","407,7146911621094","1408,5435791015625","1438,836669921875","1464,8505859375","-1410,215087890625","-1433,084228515625","-1463,5830078125","88,83993530273438","140,75564575195312","120,04885864257812","1,0","0,9953516125679016","0,9987645149230956","50,02325439453125","4312,197265625","-4307,341796875","374,0278625488281","0,997626781463623"
2026-04-24 15:16:40,"6,654820919036865","6,763658046722412","6,8578200340271","234,26202392578125","234,5465240478516","235,5513610839844","405,6407470703125","406,8755493164063","406,4693298339844","1558,4969482421875","1587,86865234375","1617,1221923828125","-1559,2806396484375","-1580,7998046875","-1614,525146484375","101,73460388183594","155,40049743652344","132,05491638183594","1,0","0,9951395988464355","0,99839186668396","50,04652786254883","4763,2998046875","-4753,9033203125","402,8336181640625","0,9977932572364808"
2026-04-24 15:17:10,"7,268153667449951","7,379263877868652","7,484236240386963","234,1245880126953","234,3723907470703","235,5878753662109","405,75689697265625","407,0934753417969","406,89642333984375","1704,9996337890625","1729,7281494140625","1762,7979736328125","-1705,32958984375","-1723,3338623046875","-1762,0443115234375","102,02074432373048","157,90530395507812","132,0403289794922","1,0","0,996530532836914","0,9987421035766602","50,06306076049805","5202,1748046875","-5194,61083984375","392,4952697753906","0,998590052127838"
2026-04-24 15:17:40,"6,486157417297363","6,584622383117676","6,681335926055908","234,69161987304688","234,62808227539065","235,89503479003903","406,4520568847656","407,5408020019531","407,3824157714844","1524,49755859375","1546,8675537109375","1579,1138916015625","-1525,343505859375","-1541,679931640625","-1577,4503173828125","98,67056274414062","158,35072326660156","134,8141326904297","1,0","0,9958820343017578","0,9984453916549684","50,05929946899414","4649,984375","-4637,73583984375","383,4821472167969","0,9981789588928224"
2026-04-24 15:18:13,"5,912057399749756","6,007785320281982","6,099167346954346","234,274658203125","234,12994384765625","235,61073303222656","405,60198974609375","407,0759582519531","407,0777587890625","1385,167724609375","1407,44970703125","1437,9517822265625","-1385,6796875","-1402,532958984375","-1435,85791015625","81,23937225341797","139,82864379882812","117,94974517822266","1,0","0,9956890344619752","0,9982910752296448","50,05704498291016","4231,7177734375","-4222,064453125","342,9229736328125","0,9981317520141602"
2026-04-24 15:18:43,"5,289068222045898","5,383883476257324","5,466800689697266","234,0385284423828","234,368896484375","235,62228393554688","405,6935424804688","407,1051940917969","406,8436584472656","1238,1029052734375","1259,964599609375","1286,8128662109375","-1240,1759033203125","-1256,084716796875","-1287,5574951171875","72,77954864501953","134,71539306640625","114,74376678466795","1,0","0,995364248752594","0,999035120010376","50,03226089477539","3792,04345703125","-3783,2109375","294,0594177246094","0,9981297254562378"
2026-04-24 15:19:15,"4,735875129699707","4,82441520690918","4,897838592529297","233,6298675537109","233,72946166992188","235,1186065673828","404,5848083496094","406,0675659179688","405,9889831542969","1106,8740234375","1128,126708984375","1152,6641845703125","-1106,8150634765625","-1120,209228515625","-1148,69873046875","64,62974548339844","125,04680633544922","107,18143463134766","0,9995765089988708","0,994004249572754","0,997381329536438","50,03901672363281","3388,334716796875","-3373,89306640625","270,95074462890625","0,9972581267356871"
2026-04-24 15:19:43,"4,352093696594238","4,437502384185791","4,510447025299072","234,39532470703125","234,50872802734372","235,7273101806641","406,0938720703125","406,93115234375","407,0278625488281","1020,8711547851562","1040,5784912109375","1062,3756103515625","-1017,5465087890624","-1032,77294921875","-1059,13720703125","55,45577621459961","116,67649841308594","100,43384552001952","0,9988789558410645","0,9931110739707948","0,9972503781318665","50,03751754760742","3119,922607421875","-3111,85302734375","263,7004699707031","0,99647456407547"
2026-04-24 15:20:15,"3,990618705749512","4,070805549621582","4,143208980560303","234,44155883789065","234,7350006103516","235,91793823242188","406,2223815917969","407,226318359375","407,05181884765625","935,7123413085938","954,7242431640624","977,1525268554688","-935,6708374023438","-949,5718383789062","-973,5741577148438","44,4249267578125","107,4669418334961","90,59410858154295","0,9993432760238647","0,9933715462684632","0,99737548828125","50,03526306152344","2870,77490234375","-2859,029052734375","252,02952575683597","0,9962764382362366"
2026-04-24 15:20:50,"3,662044763565064","3,735341787338257","3,806424856185913","233,8564910888672","234,13351440429688","235,32342529296875","405,0642395019531","406,0926208496094","405,74261474609375","856,7855224609375","875,8887329101562","895,4144287109375","-854,9078979492188","-868,4105224609375","-892,7482299804688","44,15876388549805","102,5166015625","85,31675720214844","0,998849868774414","0,9921387434005736","0,9956402778625488","50,03826522827149","2625,838623046875","-2616,991943359375","241,15945434570312","0,9948714375495912"
2026-04-24 15:21:19,"3,289844274520874","3,364255428314209","3,426154375076294","234,1429748535156","234,70489501953125","236,0185089111328","406,4229431152344","407,8585205078125","407,4880065917969","769,7332763671875","787,411376953125","804,6154174804688","-766,6181030273438","-780,8340454101562","-802,38916015625","31,49549102783203","94,78117370605467","79,88499450683594","0,9985456466674804","0,9925907254219056","0,9961113333702089","50,036014556884766","2370,107421875","-2359,167236328125","196,8036651611328","0,995453119277954"
2026-04-24 15:21:48,"2,775489568710327","2,830105781555176","2,88634991645813","234,14244079589844","234,61996459960935","235,76145935058597","405,5378112792969","407,069580078125","406,3739929199219","648,539306640625","664,8111572265625","681,2906494140625","-646,7880249023438","-658,7177734375","-677,3428955078125","23,441162109375","85,9158706665039","73,0760498046875","0,9962095022201538","0,989900529384613","0,9943735599517822","50,00899887084961","1990,5185546875","-1977,625732421875","182,01661682128903","0,9935593605041504"
2026-04-24 15:22:18,"2,3511500358581543","2,4109888076782227","2,457899808883667","233,29562377929688","233,37289428710935","234,78370666503903","404,10595703125","405,3890380859375","405,2868957519531","548,2760620117188","563,3353881835938","577,279296875","-545,254638671875","-555,9061889648438","-573,5819702148438","15,319250106811523","77,8079605102539","66,4030532836914","0,993232011795044","0,9872966408729552","0,9928088784217834","50,01274871826172","1689,2998046875","-1677,0958251953125","153,04122924804688","0,991853892803192"
2026-04-24 15:22:48,"2,218391895294189","2,2767937183380127","2,320953130722046","233,22604370117188","233,42608642578125","234,82537841796875","404,1604614257813","405,4043273925781","405,437255859375","517,1206665039062","531,844482421875","544,714111328125","-513,348388671875","-523,9138793945312","-540,5164794921875","0,0","68,77271270751953","57,88711929321289","0,9925602078437804","0,9875470995903016","0,9930691123008728","50,00299835205078","1592,505859375","-1576,2547607421875","150,09573364257812","0,989712417125702"
2026-04-24 15:23:17,"1,7508971691131592","1,7954620122909546","1,833167672157288","233,7862548828125","234,3378143310547","235,33822631835935","405,6087951660156","406,78814697265625","406,5282287597656","409,279052734375","419,9289245605469","430,7272033691406","-403,3804931640625","-413,4823303222656","-425,7405395507813","0,0","66,50572967529297","57,33028030395508","0,9863464832305908","0,9796999096870422","0,988365650177002","50,0","1260,9090576171875","-1242,33154296875","119,46707153320312","0,9854352474212646"
2026-04-24 15:23:49,"1,5888863801956177","1,631205916404724","1,6634602546691897","233,7101593017578","234,15843200683597","235,20187377929688","405,1319885253906","406,4895935058594","405,97113037109375","369,0924377441406","381,0686950683594","391,6250305175781","-363,6339416503906","-371,337646484375","-385,5146179199219","0,0","64,0936508178711","55,47103118896485","0,980418026447296","0,976926565170288","0,986283540725708","50,01274871826172","1141,0531005859375","-1121,669921875","119,309326171875","0,9817936420440674"
2026-04-24 15:24:20,"1,3794333934783936","1,41064453125","1,4424231052398682","233,93333435058597","234,3056640625","235,42405700683597","405,5345764160156","406,9156799316406","406,5552368164063","323,0968933105469","329,965576171875","338,9316711425781","-313,5563659667969","-322,5202941894531","-334,25958251953125","-14,187039375305176","53,24480819702149","46,30136489868164","0,972035825252533","0,9727266430854796","0,9816223382949828","49,9947509765625","990,482177734375","-966,528564453125","113,9503402709961","0,9741528034210204"
2026-04-24 15:24:50,"1,292794108390808","1,3325947523117063","1,3632967472076416","233,99253845214844","234,3878326416016","235,3810577392578","405,4884338378906","406,5652160644531","406,0815124511719","301,3822326660156","310,4449462890625","319,89501953125","-293,2192687988281","-301,153076171875","-313,0196228027344","-3,4199249744415283","58,01295471191406","54,52278518676758","0,9675727486610411","0,9653220176696776","0,9759340286254884","50,01274871826172","933,0901489257812","-905,3892822265624","119,349853515625","0,9714072942733764"
2026-04-24 15:25:22,"0,8605721592903137","0,8575642704963684","0,8785789608955383","233,5390472412109","234,41256713867188","235,370361328125","405,6571350097656","406,9049987792969","406,336669921875","201,08128356933597","200,76036071777344","206,3778381347656","-183,1924743652344","-190,12261962890625","-198,3460693359375","-23,275333404541016","45,05213928222656","40,08877944946289","0,9112210273742676","0,9417380094528198","0,959620237350464","49,9790153503418","607,07470703125","-570,4352416992188","60,96900939941406","0,9357977509498596"
2026-04-24 15:25:49,"0,5638181567192078","0,5216739177703857","0,5331805944442749","234,15676879882807","234,9091339111328","235,82415771484372","406,0984191894531","407,5428771972656","407,0888977050781","131,85464477539062","123,0504379272461","126,2364501953125","-100,07831573486328","-103,99539947509766","-111,94609832763672","-26,725919723510746","37,630027770996094","35,352630615234375","0,7657347321510315","0,8559481501579285","0,8897973895072937","49,98575973510742","381,5945434570313","-318,4515991210937","45,657623291015625","0,8377260565757751"
2026-04-24 15:26:19,"0,8689692616462708","0,8683392405509949","0,8925588130950928","234,42266845703125","234,9012756347656","235,8159027099609","406,4067077636719","407,5354309082031","407,0780944824219","205,34413146972656","205,7132110595703","211,724609375","-187,0728454589844","-192,80499267578125","-201,9297637939453","-18,68365859985352","47,59814453125","42,92227935791016","0,9250906109809875","0,9501259922981262","0,9563009142875672","49,98575973510742","615,7796020507812","-581,2766723632812","71,87831115722656","0,9454252123832704"
2026-04-24 15:26:47,"0,7592015862464905","0,7425442934036255","0,7620710730552673","233,35986328125","233,95315551757807","235,03512573242188","404,69134521484375","406,1496887207031","405,6852416992188","178,16134643554688","174,193115234375","180,17718505859372","-157,56576538085938","-162,6990966796875","-170,7613525390625","-25,95353507995605","42,436771392822266","38,94762420654297","0,8803775310516357","0,9211830496788024","0,9389373064041138","49,97227478027344","531,2054443359375","-486,0496826171875","77,19184875488281","0,9110511541366576"
2026-04-24 15:27:17,"0,648540198802948","0,6125054359436035","0,6312856674194336","233,7886962890625","234,17355346679688","235,33302307128903","405,1135559082031","406,55181884765625","406,2840270996094","151,74610900878906","144,2974395751953","149,15206909179688","-125,92752075195312","-130,149658203125","-137,53192138671875","-30,86673355102539","34,98277282714844","35,244049072265625","0,8234695196151733","0,8929929137229919","0,9152857661247252","49,9790153503418","444,3791809082031","-389,45556640625","60,79376220703125","0,873144805431366"
2026-04-24 15:27:46,"0,4670822024345398","0,3788478374481201","0,3813099861145019","233,807861328125","234,4087829589844","235,60382080078125","405,8713989257813","407,6046142578125","407,2819519042969","110,47566223144533","88,8185806274414","89,9723129272461","-65,0146255493164","-65,2518310546875","-71,29134368896484","-30,906984329223636","35,01329803466797","37,74161911010742","0,5834389925003052","0,7164878249168396","0,7767634987831116","49,99625015258789","293,2831420898437","-202,52557373046875","45,9630126953125","0,6971501111984253"
2026-04-24 15:28:17,"0,5086550712585449","0,3445941507816314","0,3433199822902679","234,8360748291016","235,2437744140625","236,27525329589844","406,9971923828125","408,2000427246094","407,7632446289063","116,7876434326172","79,54893493652344","77,1082534790039","67,18743133544922","60,711082458496094","63,827274322509766","-53,47688293457031","9,28317928314209","14,935288429260254","0,5879791378974915","0,7625309228897095","0,7743820548057556","50,01274871826172","281,064697265625","198,274658203125","-14,153587341308594","0,6984233856201172"
2026-04-24 15:28:49,"0,5946507453918457","0,4337240159511566","0,4327444732189178","234,4073181152344","234,76710510253903","235,8744201660156","406,29339599609375","407,5220336914063","407,1923828125","140,35763549804688","101,94731903076172","101,36395263671876","93,1882781982422","86,24907684326172","88,59154510498047","-61,067344665527344","1,0975106954574585","12,359394073486328","0,693556547164917","0,8583762645721436","0,873753011226654","49,98650741577149","342,4076538085937","272,3688049316406","-31,91403579711914","0,8026337027549744"
2026-04-24 15:29:18,"0,4431014657020569","0,3487214744091034","0,3395227491855621","233,9449462890625","234,39561462402344","235,5749664306641","405,5135803222656","406,83306884765625","406,5335693359375","107,50760650634766","80,57152557373047","80,28562927246094","-54,04497146606445","-54,215293884277344","-59,5442008972168","-32,3790397644043","30,78351402282715","30,75284194946289","0,5024318099021912","0,6661356687545776","0,7287125587463379","49,99325180053711","262,99774169921875","-166,8265838623047","13,611919403076172","0,6323131322860718"
2026-04-24 15:29:49,"1,068883180618286","1,0778342485427856","1,1059987545013428","234,0160980224609","234,517578125","235,50010681152344","405,79974365234375","407,0619812011719","406,745361328125","248,32373046875","252,8357696533203","260,7359619140625","-235,0376892089844","-242,13389587402344","-252,26388549804688","-8,740928649902344","52,07981491088867","45,04487609863281","0,9468647241592408","0,964422643184662","0,9739196300506592","49,96553421020508","760,2740478515625","-731,4419555664062","82,67414855957031","0,9591997265815736"
2026-04-24 15:30:20,"1,928777098655701","1,9838768243789675","2,025728464126587","234,57830810546875","235,14874267578125","235,96060180664065","406,72802734375","408,0369873046875","407,5397338867188","452,9991760253906","466,30322265625","478,0148315429688","-447,6051330566406","-458,1038818359375","-472,5218200683594","11,862844467163086","75,89027404785156","65,96580505371094","0,988088071346283","0,9823639392852784","0,988254189491272","50,00299835205078","1399,7037353515625","-1377,7945556640625","157,91983032226562","0,9849008917808532"
2026-04-24 15:30:48,"2,6977298259735107","2,7623226642608643","2,813995599746704","234,2495574951172","234,38926696777344","235,59483337402344","405,9023742675781","407,0296020507813","406,6534423828125","630,8161010742188","645,8692626953125","661,6580200195312","-629,14013671875","-640,624755859375","-659,801025390625","20,95350456237793","83,40731811523438","70,21675872802734","0,9952667355537416","0,9890405535697936","0,9952161312103271","50,0262565612793","1944,03466796875","-1930,6951904296875","179,53289794921875","0,9930371046066284"
2026-04-24 15:31:19,"2,5228431224823","2,580441236495972","2,628934144973755","233,99267578125","234,1337432861328","235,33059692382807","405,3681640625","406,4793701171875","406,0776672363281","589,172119140625","604,7860107421875","619,1495361328125","-586,1394653320312","-597,3419799804688","-614,5365600585938","19,29817771911621","79,7679672241211","67,7081069946289","0,9949541091918944","0,9890444874763488","0,9942244291305542","50,03001022338867","1813,361328125","-1796,62451171875","155,6862335205078","0,9921776056289672"
2026-04-24 15:31:51,"2,309990406036377","2,3756542205810547","2,425956964492798","233,8797607421875","234,14987182617188","235,55093383789065","405,67919921875","407,27337646484375","406,91650390625","542,3048706054688","556,175048828125","569,6588134765625","-538,4970092773438","-549,5868530273438","-566,1334228515625","9,314046859741213","72,52885437011719","63,157711029052734","0,9931669235229492","0,9882614016532898","0,9937291741371156","50,015750885009766","1669,652587890625","-1654,6895751953125","158,74920654296875","0,9920467138290404"
2026-04-24 15:32:22,"2,0660488605499268","2,124164342880249","2,167985677719116","234,3972930908203","234,83297729492188","235,8803558349609","406,4363708496094","407,6949462890625","407,1872253417969","485,9947204589844","498,462646484375","510,624267578125","-479,1553955078125","-489,6566467285156","-505,0074768066406","0,0","68,53124237060547","59,87910461425781","0,989814519882202","0,9853630661964417","0,990483582019806","50,01649856567383","1493,59375","-1476,4287109375","156,28909301757812","0,9880396127700806"
2026-04-24 15:32:55,"1,7816107273101809","1,8252627849578855","1,8620140552520752","234,1879119873047","234,70962524414065","235,69656372070312","405,9425659179688","407,2394104003906","406,6914978027344","417,7124328613281","427,841064453125","438,8704833984375","-411,1582946777344","-420,3704223632813","-433,8430786132813","0,0","66,54320526123047","56,65903472900391","0,985349416732788","0,982186794281006","0,9887444972991944","50,015750885009766","1286,5941162109375","-1268,85400390625","113,61094665527344","0,986169457435608"
2026-04-24 15:33:25,"1,797825813293457","1,8479080200195312","1,887856364250183","234,14952087402344","234,49740600585935","235,4263153076172","405,89837646484375","407,0534057617188","406,7104797363281","420,9104309082031","433,951904296875","445,1856384277344","-416,7298278808594","-426,5087890625","-440,7614135742188","0,0","67,20822143554688","58,33535003662109","0,9904836416244508","0,984107494354248","0,9902420043945312","50,00600051879883","1296,50146484375","-1280,845458984375","125,81525421142578","0,987412691116333"
2026-04-24 15:33:57,"1,987297773361206","2,036471366882324","2,081169843673706","234,3655242919922","234,51158142089844","235,8498077392578","406,40966796875","407,6292724609375","406,8903198242188","465,8297729492188","479,569091796875","490,4304809570313","-461,1839904785156","-470,7274475097656","-485,8957214355469","1,0989794731140137","69,7656478881836","60,324832916259766","0,9913299083709716","0,9854183793067932","0,9912499189376832","49,989505767822266","1437,04541015625","-1420,4012451171875","138,31593322753906","0,9879682064056396"
2026-04-24 15:34:28,"1,9740761518478396","2,021960735321045","2,0673303604125977","234,19776916503903","234,484130859375","235,2740020751953","405,6710815429688","406,8472900390625","406,4366149902344","462,49609375","475,2934265136719","487,206787109375","-458,1163635253906","-467,8832702636719","-483,1156311035156","0,0","64,27648162841797","54,089874267578125","0,9901214241981506","0,9868475794792176","0,9924695491790771","49,98051452636719","1424,5673828125","-1410,1318359375","125,6794891357422","0,9880863428115844"
2026-04-24 15:34:59,"2,039022445678711","2,090170860290528","2,131363868713379","234,01861572265625","234,25418090820312","235,4254913330078","405,6790771484375","406,939697265625","406,5907897949219","474,95703125","489,0822448730469","501,242431640625","-471,5910339355469","-482,35931396484375","-497,4581909179688","9,881915092468262","74,34830474853516","64,44667053222656","0,9912933707237244","0,984060525894165","0,9899805784225464","49,97526931762695","1464,763916015625","-1448,4461669921875","156,07601928710938","0,987110197544098"
2026-04-24 15:35:28,"4,167794227600098","4,244712829589844","4,3133955001831055","234,23765563964844","234,6543884277344","235,5548095703125","405,9527893066406","407,1951599121094","406,8431701660156","974,0567626953124","995,5387573242188","1016,9200439453124","-974,7950439453124","-988,97607421875","-1014,5633544921876","50,68610000610352","111,1834716796875","92,97039031982422","0,999459743499756","0,9936198592185974","0,9967697858810424","49,97976303100586","2988,50732421875","-2977,9658203125","258,6571044921875","0,9967374801635742"
2026-04-24 15:35:58,"6,397863864898682","6,490672111511231","6,585180282592773","234,7610015869141","235,41539001464844","236,2915802001953","407,2679748535156","408,51318359375","407,9427185058594","1502,8883056640625","1527,0826416015625","1557,2379150390625","-1502,549072265625","-1519,99853515625","-1555,209716796875","90,16796112060548","148,1005401611328","125,56787872314452","1,0","0,9951029419898988","0,9986172914505004","49,98725891113281","4585,7841796875","-4576,9951171875","354,924072265625","0,998219907283783"
2026-04-24 15:36:30,"8,667728424072266","8,743412017822266","8,880227088928223","234,63259887695312","235,0300445556641","236,2591552734375","407,00726318359375","408,2667846679688","408,02825927734375","2040,2935791015625","2054,603271484375","2098,34423828125","-2041,86572265625","-2047,5467529296875","-2096,55029296875","110,5073013305664","176,57318115234375","143,72535705566406","1,0","0,9968612790107728","0,9999171495437622","49,96253967285156","6194,44580078125","-6186,619140625","450,95318603515625","0,9987643957138062"
2026-04-24 15:37:04,"11,037467956542969","11,04112148284912","11,214749336242676","234,7920379638672","234,8876037597656","236,2054443359375","406,8988037109375","408,2643127441406","408,0099182128906","2596,400146484375","2595,14794921875","2651,808349609375","-2598,80322265625","-2590,115966796875","-2651,57763671875","147,5740203857422","227,1448211669922","185,0555877685547","1,0","0,9966585040092468","0,9997735023498536","49,9835090637207","7849,06787109375","-7839,6650390625","558,208740234375","0,9987931847572328"
2026-04-24 15:37:35,"10,707411766052246","10,715497016906738","10,888574600219728","234,6213531494141","234,8348388671875","236,0299224853516","406,6408386230469","407,8084106445313","407,66839599609375","2518,569580078125","2515,72216796875","2571,46728515625","-2518,264892578125","-2509,163818359375","-2569,34912109375","128,29722595214844","209,348388671875","173,6896514892578","1,0","0,9966773390769958","0,9996281266212464","49,98051452636719","7604,048828125","-7596,212890625","540,5474853515625","0,9989634156227112"
2026-04-24 15:38:08,"10,44340705871582","10,448685646057127","10,619940757751465","234,2948760986328","234,7029266357422","235,8195953369141","406,11181640625","407,635498046875","407,2281188964844","2453,262451171875","2454,1962890625","2505,468505859375","-2453,0283203125","-2444,93701171875","-2505,087890625","136,01368713378906","213,1307830810547","167,96524047851562","1,0","0,9966989159584044","1,0","49,977516174316406","7413,6083984375","-7404,88916015625","505,6702880859375","0,9990657567977904"
2026-04-24 15:38:40,"10,050041198730469","10,06810188293457","10,23639965057373","234,8644256591797","235,35601806640625","236,45684814453125","406,7524108886719","408,1732177734375","407,79205322265625","2368,93994140625","2368,50830078125","2419,90380859375","-2369,023681640625","-2361,5859375","-2420,497314453125","118,97815704345705","196,7883758544922","157,1851806640625","1,0","0,99649178981781","0,9992167353630066","49,97377395629883","7155,3359375","-7148,291015625","495,7791137695313","0,9987971782684326"
2026-04-24 15:39:09,"9,7698392868042","9,773553848266602","9,938175201416016","234,79196166992188","235,2307281494141","236,23545837402344","407,0620422363281","408,1277465820313","407,875244140625","2296,377685546875","2296,8291015625","2346,3603515625","-2295,616943359375","-2287,838623046875","-2344,82275390625","125,13867950439452","204,6279754638672","165,35623168945312","1,0","0,9960642457008362","0,999206840991974","49,98051452636719","6940,21484375","-6927,29638671875","479,42626953125","0,9986942410469056"
2026-04-24 15:39:41,"9,581170082092283","9,582090377807615","9,749581336975098","235,3150177001953","235,7622833251953","236,6179962158203","407,8773193359375","408,9278259277344","408,45513916015625","2257,9521484375","2259,26708984375","2307,15576171875","-2260,506591796875","-2253,5673828125","-2307,9609375","107,49811553955078","188,3120574951172","150,77896118164062","1,0","0,9963924288749696","0,9999345541000366","49,96928024291992","6829,2431640625","-6821,7236328125","448,49853515625","0,9989245533943176"
2026-04-24 15:40:15,"9,4006929397583","9,401244163513184","9,568431854248049","234,57411193847656","235,03079223632807","236,06944274902344","406,8697204589844","407,8562622070313","407,7271728515625","2209,3056640625","2209,39208984375","2259,403564453125","-2208,67822265625","-2201,637451171875","-2256,765625","112,8804931640625","195,1370849609375","156,77760314941406","1,0","0,9965608716011048","0,9993715882301332","49,97077560424805","6676,1728515625","-6665,24853515625","474,2542724609375","0,9985774755477904"
2026-04-24 15:40:48,"8,731220245361328","8,735062599182129","8,881830215454102","235,33001708984372","235,88723754882807","236,70135498046875","407,7187805175781","408,820068359375","408,3232116699219","2057,08740234375","2059,67138671875","2104,676025390625","-2055,2490234375","-2050,020751953125","-2105,23681640625","107,9989242553711","185,39486694335935","146,5686492919922","1,0","0,9963716268539428","1,0","49,98201370239258","6222,0859375","-6218,59765625","427,7650451660156","0,998898983001709"
2026-04-24 15:41:21,"7,743898868560791","7,753969669342041","7,903055667877197","234,72265625","235,3794708251953","236,4394989013672","407,4855651855469","408,9664306640625","408,6161193847656","1822,714111328125","1825,6854248046875","1866,9296875","-1822,0595703125","-1818,3780517578125","-1866,9451904296875","83,97805786132812","162,8139190673828","127,78765106201172","1,0","0,9961407780647278","0,999170184135437","49,96928024291992","5514,32958984375","-5505,90625","376,7439575195313","0,9982302188873292"
2026-04-24 15:41:52,"8,270259857177734","8,280232429504395","8,428311347961426","234,86643981933597","235,2359313964844","236,2557830810547","406,8937072753906","407,9515075683594","407,8559875488281","1945,9931640625","1948,7069091796875","1992,9354248046875","-1947,6800537109373","-1942,3084716796875","-1991,9036865234373","87,38624572753906","167,28465270996094","130,75762939453125","1,0","0,9962691068649292","1,0","49,95430755615234","5885,96435546875","-5878,1611328125","391,7251586914063","0,9988157749176024"
2026-04-24 15:42:24,"8,704438209533691","8,713404655456543","8,868577003479004","235,1093292236328","235,46157836914065","236,4831695556641","407,5270385742188","408,7064208984375","408,5660095214844","2050,327392578125","2049,576416015625","2094,017578125","-2048,831787109375","-2043,5931396484373","-2096,400146484375","95,34098052978516","180,00526428222656","143,6456756591797","1,0","0,9963918924331664","0,9997519850730896","49,98426055908203","6201,728515625","-6194,0947265625","431,2911376953125","0,9986795783042908"
2026-04-24 15:42:55,"8,356317520141602","8,371902465820312","8,520895957946777","234,3707733154297","234,5654144287109","235,94525146484372","406,3025817871094","407,6563415527344","407,384033203125","1965,43505859375","1964,49755859375","2011,743896484375","-1965,0906982421875","-1959,3466796875","-2009,828125","89,1995620727539","169,6312713623047","132,89186096191406","1,0","0,9964117407798768","0,9994993805885316","49,977516174316406","5942,044921875","-5932,69970703125","409,8607177734375","0,9980989098548888"
2026-04-24 15:43:28,"8,0393705368042","8,05496597290039","8,192398071289062","234,31349182128903","234,7998046875","236,17361450195312","406,6237487792969","408,0157470703125","407,6900939941406","1884,5086669921875","1885,447509765625","1932,748046875","-1885,833251953125","-1880,8359375","-1932,0458984375","96,16556549072266","176,43667602539062","139,9051055908203","1,0","0,9963982105255128","0,9987359642982484","50,00299835205078","5707,87158203125","-5696,1435546875","395,2237243652344","0,9986805319786072"
2026-04-24 15:44:02,"7,148050308227539","7,162702560424805","7,292691230773926","234,4394073486328","235,27178955078125","236,18182373046875","407,0806579589844","408,0699768066406","407,5034484863281","1679,6107177734375","1683,06298828125","1721,6917724609375","-1679,2406005859375","-1677,46142578125","-1720,458984375","74,5496826171875","156,11227416992188","123,097900390625","1,0","0,9959017038345336","0,9996113181114196","49,98276138305664","5082,5322265625","-5075,2587890625","358,8524475097656","0,9986099004745485"
2026-04-24 15:44:32,"6,294589519500732","6,307582855224609","6,42963981628418","234,73057556152344","235,0207061767578","236,3324432373047","407,0315246582031","408,42181396484375","408,1142272949219","1481,143798828125","1483,22900390625","1520,3463134765625","-1480,6451416015625","-1477,508056640625","-1521,9136962890625","61,6125373840332","145,28607177734375","110,7458267211914","1,0","0,995555341243744","0,9997691512107848","49,989505767822266","4488,12646484375","-4479,580078125","317,6664733886719","0,998158633708954"
2026-04-24 15:45:00,"5,480421543121338","5,503867149353027","5,613895416259766","234,6200714111328","235,1317138671875","236,1274261474609","406,5300903320313","407,9209289550781","407,833984375","1286,055908203125","1292,37939453125","1326,44873046875","-1287,662109375","-1287,061279296875","-1322,3350830078125","52,133419036865234","128,64697265625","98,81842041015624","1,0","0,9957245588302612","0,9994123578071594","50,00600051879883","3903,9658203125","-3895,4189453125","283,26983642578125","0,997894823551178"
2026-04-24 15:45:32,"4,715664863586426","4,7489013671875","4,850214958190918","234,5132751464844","235,0546417236328","235,9403381347656","406,6160278320313","407,9222717285156","407,4046020507813","1110,8353271484375","1118,031494140625","1146,0335693359375","-1110,8671875","-1111,01171875","-1144,1671142578125","44,40584564208984","119,37820434570312","92,84732818603516","1,0","0,993954062461853","0,998032808303833","50,03226089477539","3372,5859375","-3364,174560546875","252,48214721679688","0,9975165128707886"
2026-04-24 15:46:02,"4,49845552444458","4,522188663482666","4,615265846252441","233,99658203125","234,3368225097656","235,34523010253903","405,4028015136719","406,49609375","406,0791931152344","1053,190673828125","1060,4569091796875","1087,546142578125","-1052,445556640625","-1053,6988525390625","-1085,595947265625","37,92543411254883","113,52289581298828","86,93367004394531","1,0","0,9941269159317015","0,9982985258102416","50,01649856567383","3199,25732421875","-3190,910400390625","227,61358642578125","0,9977128505706788"
2026-04-24 15:46:28,"4,231167316436768","4,257234573364258","4,348147869110107","234,49237060546875","234,8317108154297","235,9257354736328","406,4673156738281","407,7796936035156","407,5638122558594","992,4453125","999,5682373046876","1022,5517578125","-989,8970336914062","-991,56201171875","-1021,5368041992188","33,27992248535156","108,82341766357422","83,73654174804688","1,0","0,9943706393241882","0,998658001422882","50,01800155639648","3016,249267578125","-3008,697509765625","227,3980712890625","0,9975716471672058"
