Timestamp,ortsnetztrafo_Strom_L1,ortsnetztrafo_Strom_L2,ortsnetztrafo_Strom_L3,ortsnetztrafo_Spannung_L1N,ortsnetztrafo_Spannung_L2N,ortsnetztrafo_Spannung_L3N,ortsnetztrafo_Spannung_L12,ortsnetztrafo_Spannung_L23,ortsnetztrafo_Spannung_L31,ortsnetztrafo_Scheinleistung_L1,ortsnetztrafo_Scheinleistung_L2,ortsnetztrafo_Scheinleistung_L3,ortsnetztrafo_Wirkleistung_L1,ortsnetztrafo_Wirkleistung_L2,ortsnetztrafo_Wirkleistung_L3,ortsnetztrafo_Blindleistung_L1,ortsnetztrafo_Blindleistung_L2,ortsnetztrafo_Blindleistung_L3,ortsnetztrafo_Leistungsfaktor_L1,ortsnetztrafo_Leistungsfaktor_L2,ortsnetztrafo_Leistungsfaktor_L3,ortsnetztrafo_Frequenz,ortsnetztrafo_Scheinleistung_gesamt,ortsnetztrafo_Wirkleistung_gesamt,ortsnetztrafo_Blindleistung_gesamt,ortsnetztrafo_Leistungsfaktor_gesamt
2026-04-24 15:46:59,"3,540367841720581","3,5665457248687744","3,642416477203369","234,8905334472656","235,02574157714844","236,10052490234372","406,9868774414063","407,8452453613281","407,6797180175781","829,5195922851562","835,984130859375","860,0553588867188","-830,6738891601562","-832,00927734375","-858,18505859375","16,103172302246094","90,61970520019533","68,88737487792969","0,9996840357780457","0,9929555654525756","0,9979832768440248","50,010498046875","2529,16162109375","-2523,06591796875","183,2464904785156","0,996616005897522"
2026-04-24 15:47:29,"3,469678401947021","3,5004279613494877","3,578707456588745","234,2820281982422","234,47894287109372","235,81028747558597","406,0250854492188","407,310302734375","406,8783264160156","811,5877685546875","819,2013549804688","842,4708251953125","-813,01025390625","-814,6790161132812","-840,5509033203125","15,148337364196776","92,82286071777344","73,48014831542969","0,999345362186432","0,9925560355186462","0,9971575736999512","50,01350021362305","2474,480712890625","-2466,67578125","191,04129028320312","0,996340274810791"
2026-04-24 15:47:59,"3,2903127670288086","3,3175649642944336","3,391791343688965","234,34616088867188","234,7792816162109","235,75405883789065","406,2243957519531","407,401123046875","406,8956604003906","772,1233520507812","779,3370361328125","800,4154052734375","-770,8267822265625","-772,5836181640625","-797,3937377929688","24,0580997467041","98,5247802734375","78,2569808959961","0,9984117746353148","0,990423023700714","0,9951716661453248","50,01350021362305","2346,86767578125","-2337,02783203125","202,1702880859375","0,9952508211135864"
2026-04-24 15:48:31,"2,8132362365722656","2,838884830474853","2,903144598007202","234,01280212402344","234,48741149902344","235,5647125244141","405,8966674804688","407,2047119140625","406,9137573242188","657,6754760742188","665,6820678710938","684,1428833007812","-656,4110717773438","-659,7622680664062","-682,0502319335938","12,857964515686035","85,78431701660156","67,87385559082031","0,9968029260635376","0,9904126524925232","0,9955956935882568","50,01199722290039","2009,16162109375","-1995,2373046875","159,77899169921875","0,9942712187767028"
2026-04-24 15:49:02,"2,177210807800293","2,19960880279541","2,2528553009033203","233,8128662109375","234,3023834228516","235,0889129638672","405,0669250488281","406,4130859375","405,9409484863281","509,0796813964844","516,3046875","531,2139892578125","-504,5162048339844","-504,7176818847656","-522,6934204101562","0,0","72,72960662841797","60,16367721557617","0,9925493597984314","0,9846304059028624","0,9916233420372008","49,9947509765625","1554,12451171875","-1537,83642578125","142,92945861816406","0,990014672279358"
2026-04-24 15:49:31,"1,7342764139175415","1,7624791860580444","1,8089240789413448","234,95985412597656","235,41583251953125","236,51451110839844","407,7094421386719","408,9669494628906","408,3922119140625","410,3114929199219","414,901611328125","427,6219177246094","-402,9363708496094","-406,7794189453125","-423,3098449707031","-1,134896993637085","64,6889419555664","52,58004379272461","0,9840502738952636","0,9814630746841432","0,989529550075531","50,0","1254,33251953125","-1235,82177734375","94,91412353515624","0,9853862524032592"
2026-04-24 15:50:00,"1,1625055074691772","1,1733859777450562","1,20750093460083","234,2806854248047","234,65679931640625","235,6229553222656","405,8289184570313","407,0697937011719","406,8712158203125","272,8890380859375","275,7050476074219","285,2076416015625","-261,35675048828125","-265,5835266113281","-278,00836181640625","-12,049072265625","58,98477935791016","50,925907135009766","0,9574474692344666","0,962053656578064","0,9738568663597108","49,9947509765625","832,3035278320312","-803,5231323242188","93,25039672851562","0,965199649333954"
2026-04-24 15:50:31,"1,2180087566375732","1,2239993810653689","1,2597923278808594","234,3212127685547","234,56016540527344","235,52606201171875","406,0117492675781","407,0599365234375","406,8377380371094","285,5989685058594","287,752197265625","297,010498046875","-274,2979431152344","-278,520263671875","-290,7820129394531","-21,874549865722656","48,68112564086914","40,05405807495117","0,9619573950767516","0,9702580571174622","0,9764673113822936","49,98575973510742","868,4138793945312","-842,4547119140625","83,38827514648438","0,9694255590438844"
2026-04-24 15:51:03,"0,9046882390975952","0,9034236073493958","0,931541621685028","233,8232269287109","234,3037872314453","235,03317260742188","405,60443115234375","406,6377258300781","406,4920959472656","210,21502685546875","209,3088836669922","218,4339141845703","-195,24742126464844","-198,8440704345703","-208,87564086914065","-17,662506103515625","53,14175796508789","46,496707916259766","0,9255619049072266","0,9417620301246644","0,9568182229995728","50,00374984741211","639,72900390625","-603,3456420898438","68,33056640625","0,9416215419769288"
2026-04-24 15:51:36,"0,7845131754875183","0,763075053691864","0,7927832007408142","234,2465362548828","235,4637451171875","236,0251617431641","406,7510070800781","408,3753967285156","407,4663696289063","185,307861328125","179,613037109375","186,99127197265625","-163,87820434570312","-166,6610870361328","-177,52488708496094","-30,601016998291016","38,59175109863281","31,90753555297852","0,892257809638977","0,933701515197754","0,9533889889717102","49,98800659179688","548,583984375","-506,5532836914063","58,00008392333984","0,9232183694839478"
2026-04-24 15:52:08,"0,7346377372741699","0,7226176261901855","0,7496306300163269","233,7387542724609","234,551513671875","235,71807861328125","405,5643005371094","407,29833984375","406,4816589355469","171,88198852539062","168,02366638183594","175,83074951171875","-151,42955017089844","-154,87351989746094","-164,90492248535156","-20,40828514099121","48,67110824584961","42,48619079589844","0,8820729851722717","0,9141024947166444","0,93346107006073","50,02700424194336","517,773193359375","-469,8568115234375","54,991676330566406","0,9129849672317504"
2026-04-24 15:52:39,"0,6492529511451721","0,6132871508598328","0,6404394507408142","234,28598022460935","234,3306884765625","235,4400634765625","405,6563720703125","406,9301452636719","406,4818115234375","155,48544311523438","150,55087280273438","155,61390686035156","-126,91838073730467","-130,310791015625","-140,1450958251953","-21,690553665161133","46,74175643920898","42,29923248291016","0,8290365934371948","0,874655544757843","0,9093777537345886","50,01499938964844","457,7572937011719","-400,2099304199219","50,1287841796875","0,8758580684661865"
2026-04-24 15:53:10,"0,5384445190429688","0,4697749316692352","0,4827647805213928","234,3878173828125","234,5113525390625","235,8988037109375","406,1141662597656","407,3834533691406","407,2169189453125","126,8401107788086","109,39198303222656","113,0885238647461","-87,0364761352539","-89,29598236083984","-97,3242416381836","-31,645166397094727","36,35346221923828","33,978607177734375","0,7095571756362915","0,8165232539176941","0,8561857342720032","50,00149917602539","347,4107666015625","-275,0231628417969","43,075469970703125","0,7869318723678589"
2026-04-24 15:53:43,"0,6138212084770203","0,5762486457824707","0,597849428653717","234,3052978515625","234,5677795410156","235,7626495361328","405,9717102050781","407,3276977539063","407,0281677246094","144,4617919921875","135,2165069580078","140,1167755126953","-116,38014221191406","-119,3536605834961","-128,09979248046875","-29,43896484375","38,753456115722656","35,54073715209961","0,7972275614738464","0,8785290122032166","0,9081503748893738","50,0052490234375","423,3215942382813","-363,1354370117188","34,57743835449219","0,8638700842857361"
2026-04-24 15:54:13,"0,3946403264999389","0,2497524917125702","0,2351226955652237","234,29591369628903","234,24050903320312","236,02915954589844","405,9054870605469","407,3866271972656","407,6343383789063","90,29971313476562","62,2291259765625","59,02442169189453","-22,7880802154541","-21,94021987915039","-26,93762588500977","-43,727088928222656","24,321929931640625","21,6895751953125","0,2557054758071899","0,3700457215309143","0,496534138917923","49,99924850463867","208,69602966308597","-70,64366149902344","16,395517349243164","0,3447244167327881"
2026-04-24 15:54:41,"0,3961737751960754","0,2463313490152359","0,2273404747247696","234,19798278808597","234,6420745849609","235,64993286132807","405,8507080078125","407,1732482910156","406,9696960449219","91,3285903930664","56,74598693847656","50,92853164672852","20,735939025878903","19,087696075439453","15,63967990875244","-47,03078079223633","19,026704788208008","19,49440193176269","0,2172250002622604","0,3251330256462097","0,2909911870956421","50,01274871826172","197,2250061035156","54,41065216064453","6,737932205200195","0,2805670201778412"
2026-04-24 15:55:09,"0,5193273425102234","0,3784501552581787","0,3723047375679016","234,07391357421875","234,6848907470703","235,6894378662109","406,0562438964844","407,5095520019531","406,9977416992188","122,3846435546875","88,0407485961914","87,91065979003906","76,060302734375","68,26821899414062","69,35038757324219","-57,89540863037109","0,0","7,761786937713623","0,6068692207336426","0,7827146649360657","0,8107329607009888","50,01124954223633","297,5272827148437","214,04397583007807","-47,43824005126953","0,7134873867034912"
2026-04-24 15:55:37,"0,3967165946960449","0,2400557100772857","0,2215387225151062","234,6288299560547","234,98583984375","236,1135406494141","406,705078125","407,9131774902344","407,4983215332031","96,07189178466795","57,36313629150391","51,72435760498047","17,12209701538086","13,7484130859375","11,624282836914062","-46,75691986083984","17,32674789428711","20,84263610839844","0,1963955610990524","0,2654488384723663","0,2468979209661483","49,99400329589844","206,92942810058597","46,83565521240234","0,6590576171875","0,2220864742994308"
2026-04-24 15:56:04,"0,4469949007034302","0,3738469779491424","0,3657461404800415","234,42608642578125","234,53050231933597","236,0616149902344","406,042724609375","407,5724182128906","407,3616027832031","103,48603057861328","86,7940444946289","86,02599334716797","-57,76689529418945","-56,23717880249024","-64,39717102050781","-28,736011505126957","41,28196716308594","37,793827056884766","0,5597679615020752","0,6533971428871155","0,7481867671012878","50,0052490234375","275,5132141113281","-180,49322509765625","33,30115509033203","0,656445324420929"
2026-04-24 15:56:32,"0,7268186807632446","0,7006478905677795","0,7242029905319214","234,46011352539065","235,02029418945312","235,74952697753903","406,45599365234375","407,5755310058594","406,8633117675781","171,26145935058594","164,8300323486328","170,48851013183594","-149,04568481445312","-150,99996948242188","-161,33543395996094","-26,725984573364254","43,82225799560547","38,044769287109375","0,8769529461860657","0,9115744233131408","0,9359870553016664","49,98875427246094","507,9666137695313","-461,9404602050781","54,02000427246094","0,9090529680252076"
2026-04-24 15:57:00,"1,0914326906204224","1,093952775001526","1,1283602714538574","234,5108184814453","234,91763305664065","235,97293090820312","406,4736633300781","407,8034973144531","407,2154235839844","255,2607269287109","257,5055847167969","266,6560974121094","-243,7061462402344","-246,56288146972656","-258,3493957519531","-14,753617286682127","57,4465446472168","50,70763397216797","0,9520524740219116","0,9546042680740356","0,9672495722770692","49,99774932861328","780,7981567382812","-747,7299194335938","93,46502685546876","0,9587904810905457"
2026-04-24 15:57:26,"1,89358913898468","1,9158936738967896","1,969915509223938","235,11962890625","235,4562225341797","236,4475250244141","407,50048828125","408,6795349121094","408,2376708984375","445,83978271484375","451,845947265625","465,1590270996094","-441,19146728515625","-444,5110778808594","-461,4119873046875","-11,360429763793944","63,4625244140625","49,89491271972656","0,9895976185798644","0,985495924949646","0,9930129051208496","49,9835090637207","1362,8978271484375","-1347,6788330078125","100,9994659423828","0,9883809685707092"
2026-04-24 15:57:56,"2,720932722091675","2,7433066368103027","2,8039486408233643","234,7723388671875","234,91358947753903","236,24383544921875","406,374755859375","407,7889709472656","407,9349060058594","638,4539184570312","644,7880249023438","662,9396362304688","-636,4899291992188","-638,0036010742188","-661,2153930664062","2,214035987854004","87,1810302734375","66,38070678710938","0,9968804121017456","0,9879397749900818","0,99515300989151","49,985008239746094","1948,5401611328125","-1935,633056640625","144,3782958984375","0,9941179156303406"
2026-04-24 15:58:25,"3,616941213607788","3,636873722076416","3,71953010559082","234,7821502685547","235,2935791015625","236,27264404296875","407,09613037109375","408,3695373535156","407,9797668457031","847,7802734375","854,779541015625","878,2146606445312","-847,6867065429688","-848,1128540039062","-875,44482421875","22,657901763916016","98,95619201660156","73,32806396484375","0,9989570379257202","0,9934954047203064","0,9975506067276","49,97602081298828","2580,34423828125","-2571,47314453125","192,6339569091797","0,996008038520813"
2026-04-24 15:58:54,"4,4647722244262695","4,490368843078613","4,585293769836426","234,71209716796875","235,121337890625","236,2462615966797","406,69036865234375","408,0719604492188","407,6736450195313","1048,2003173828125","1055,443603515625","1081,91552734375","-1047,927490234375","-1046,0086669921875","-1076,656494140625","39,352294921875","117,13064575195312","89,59825897216797","1,0","0,994400680065155","0,9982429146766664","49,98875427246094","3188,63818359375","-3181,406982421875","259,84356689453125","0,9970173835754396"
2026-04-24 15:59:23,"4,043308734893799","4,063527584075928","4,1537628173828125","234,85020446777344","235,218505859375","236,2306671142578","407,0108947753906","408,3226623535156","407,9403991699219","948,3086547851562","955,7530517578124","980,7014770507812","-949,4249877929688","-950,1268920898438","-978,4876098632812","26,31257438659668","102,28016662597656","76,64569091796875","1,0","0,9925926923751832","0,9977351427078248","49,99250411987305","2885,83984375","-2874,10693359375","217,59390258789065","0,9971306920051576"
2026-04-24 15:59:50,"3,6143648624420166","3,644462823867798","3,724663734436035","234,9220428466797","235,32601928710935","236,3694000244141","407,2564697265625","408,5530395507813","408,2271423339844","846,1642456054688","855,5535278320312","878,7501220703125","-846,7376098632812","-848,7327880859375","-876,3193969726562","22,893953323364254","100,3722152709961","77,71774291992188","0,9996040463447572","0,9919235706329346","0,9962618350982666","49,99700164794922","2583,73876953125","-2571,8212890625","202,0040283203125","0,9958676695823668"
2026-04-24 16:00:17,"3,236580848693848","3,2537975311279297","3,324889659881592","238,0673828125","238,85086059570312","239,68841552734372","412,7683410644531","414,1732482910156","413,6137390136719","771,7808837890625","776,505859375","797,00146484375","-766,6556396484375","-771,73388671875","-797,1102905273438","23,29541778564453","100,53279876708984","80,39405059814453","0,9971793293952942","0,9892888069152832","0,9961466789245604","49,99924850463867","2345,17529296875","-2332,8115234375","204,0235748291016","0,9958730340003968"
2026-04-24 16:00:47,"2,749321460723877","2,774389743804932","2,836151123046875","235,1410675048828","235,45944213867188","236,70738220214844","407,5123901367188","408,9569091796875","408,5883483886719","645,5576782226562","652,47900390625","670,4138793945312","-644,6077880859375","-645,6273193359375","-667,4645385742188","5,577831268310547","83,08123779296875","63,52924346923828","0,9954450130462646","0,9893982410430908","0,9958622455596924","50,01274871826172","1964,707275390625","-1956,7998046875","138,62704467773438","0,9944284558296204"
2026-04-24 16:01:15,"2,796116590499878","2,8245162963867188","2,887153148651123","234,599365234375","234,98529052734372","236,3347625732422","406,6556396484375","408,1921997070313","407,8180541992188","658,185302734375","665,1942138671875","683,5553588867188","-653,9265747070312","-655,2325439453125","-678,0025634765625","2,2264719009399414","80,6397476196289","60,426551818847656","0,995323121547699","0,989338755607605","0,9958397150039672","49,99850082397461","2004,40478515625","-1991,8414306640625","167,70291137695312","0,9907242655754088"
2026-04-24 16:01:43,"3,039458990097046","3,069701910018921","3,134243488311768","235,21560668945312","235,6124267578125","236,7296142578125","407,8517761230469","409,0944213867188","408,6867980957031","713,1837158203125","722,0111694335938","741,2110595703125","-711,8638305664062","-714,209228515625","-737,31640625","15,69282341003418","89,20403289794922","70,09322357177734","0,9954646229743958","0,9883594512939452","0,9958504438400269","50,02700424194336","2172,68994140625","-2160,7373046875","183,3104553222656","0,99372535943985"
2026-04-24 16:02:09,"3,128527402877808","3,1594460010528564","3,229776382446289","235,0956573486328","235,61915588378903","236,55511474609372","407,2470397949219","408,6570129394531","408,3675842285156","737,7911987304688","745,3907470703125","762,4956665039062","-733,308349609375","-733,9083251953125","-756,7569580078125","16,0358943939209","89,83402252197266","69,52558135986328","0,996290683746338","0,989848792552948","0,9949527978897096","50,036766052246094","2244,528564453125","-2229,464111328125","182,51254272460935","0,993669331073761"
2026-04-24 16:02:37,"3,249070405960083","3,2733817100524902","3,343170404434204","235,04568481445312","235,3119659423828","236,3681488037109","407,0880126953125","408,385986328125","407,9637451171875","761,8408203125","771,1484375","790,5660400390625","-759,5590209960938","-761,7142944335938","-785,9349975585938","23,33044815063477","97,46041870117188","74,29418182373047","0,9968573451042176","0,9898271560668944","0,9951179027557372","50,06230926513672","2320,56396484375","-2307,624267578125","188,36990356445312","0,993995487689972"
2026-04-24 16:03:06,"3,157721757888794","3,19364595413208","3,2625720500946045","235,14817810058597","235,64476013183597","236,7247009277344","408,016845703125","409,3266906738281","408,7972717285156","742,1755981445312","750,4020385742188","770,0717163085938","-739,3717651367188","-742,0963134765625","-766,5513305664062","19,556671142578125","93,67365264892578","73,09053802490234","0,9960533976554872","0,9887076616287231","0,994608461856842","50,06230926513672","2264,859619140625","-2250,387939453125","173,58082580566406","0,9938150644302368"
2026-04-24 16:03:31,"3,1199698448181152","3,1484527587890625","3,2194249629974365","231,6977386474609","232,0486297607422","232,94094848632807","401,5760498046875","402,678955078125","402,355224609375","723,6869506835938","731,4398193359375","750,6290283203125","-721,5086669921875","-724,873291015625","-747,3236083984375","17,987953186035156","88,60891723632812","68,32783508300781","0,9957457184791564","0,989460587501526","0,99420166015625","50,06080627441406","2203,7646484375","-2189,911865234375","184,50027465820312","0,9934155344963074"
2026-04-24 16:04:00,"3,1157548427581787","3,140612363815308","3,2128374576568604","233,96218872070312","234,51361083984372","235,19427490234372","405,77490234375","406,7976989746094","406,41021728515625","729,6402587890625","736,6770629882812","755,7850341796875","-727,1282348632812","-730,3837890625","-752,6324462890625","9,20773983001709","82,19686126708984","64,0845947265625","0,9971569180488586","0,9909335374832152","0,9951770305633544","50,0457763671875","2221,2509765625","-2209,27294921875","185,78372192382807","0,9942183494567872"
2026-04-24 16:04:33,"3,035942316055298","3,063728094100952","3,13643217086792","234,05056762695312","234,5611267089844","235,40577697753903","405,8228454589844","406,9419860839844","406,5454711914063","708,3069458007812","715,8724975585938","737,290283203125","-707,510986328125","-711,7797241210938","-735,0471801757812","17,65234375","90,43460845947266","72,1285400390625","0,9968549013137816","0,9906317591667176","0,9954061508178712","50,04803085327149","2165,802001953125","-2155,880615234375","173,60189819335938","0,9942513704299928"
2026-04-24 16:05:01,"2,8566582202911377","2,887494802474976","2,9580085277557373","234,16867065429688","234,71096801757807","235,5479278564453","406,0754089355469","407,29345703125","406,8670349121094","669,9057006835938","677,3271484375","696,6016845703125","-669,1094360351562","-671,9082641601562","-694,5349731445312","0,0","78,45499420166016","59,31267547607422","0,997404932975769","0,9911927580833436","0,9962570667266846","50,02475357055664","2045,147705078125","-2033,732421875","154,1831817626953","0,9941821694374084"
2026-04-24 16:05:29,"2,7223470211029053","2,750478982925415","2,8163511753082275","233,1321563720703","233,4987335205078","234,4927978515625","403,9906311035156","405,2864685058594","404,9490051269531","634,6961059570312","642,0661010742188","660,3673706054688","-632,1929931640625","-635,4655151367188","-658,0365600585938","0,0","77,26356506347656","58,88232803344727","0,9965728521347046","0,990220308303833","0,9953625798225404","50,021751403808594","1935,0889892578125","-1922,1549072265625","152,21304321289062","0,9938425421714784"
2026-04-24 16:05:57,"2,614356756210327","2,6422908306121826","2,706818103790283","233,6201019287109","233,9927520751953","234,7322540283203","404,6459045410156","405,68267822265625","405,3204650878906","611,868896484375","618,7433471679688","636,4742431640625","-608,9540405273438","-611,900390625","-631,7744140625","3,003854990005493","79,88549041748047","63,56439208984375","0,9962396025657654","0,9879821538925172","0,993833303451538","50,010498046875","1867,016845703125","-1853,9530029296875","142,00314331054688","0,9946439862251282"
2026-04-24 16:06:25,"2,46282696723938","2,488534927368164","2,5484790802001958","233,0438232421875","233,47335815429688","234,4698028564453","404,0962219238281","405,3034057617188","404,9276123046875","571,0689086914062","578,6656494140625","596,984375","-569,4469604492188","-573,3023681640625","-593,9815673828125","11,296966552734377","82,59622955322266","67,52420043945312","0,9954122304916382","0,9858728051185608","0,993727445602417","50,0262565612793","1750,615966796875","-1735,108642578125","161,6451873779297","0,9917460680007936"
2026-04-24 16:06:52,"2,388150691986084","2,4146604537963867","2,475083112716675","233,55352783203125","233,9625244140625","234,8863983154297","404,9348754882813","406,1305541992188","405,6180725097656","558,468017578125","566,1831665039062","580,2792358398438","-553,9125366210938","-557,7750244140625","-579,4578857421875","0,0","76,04414367675781","61,4537353515625","0,9940478801727296","0,987195074558258","0,9938514232635498","50,030757904052734","1709,8209228515625","-1695,8677978515625","137,47547912597656","0,991840124130249"
2026-04-24 16:07:20,"2,251471996307373","2,272230625152588","2,3284671306610107","233,58648681640625","234,25082397460935","235,12857055664065","405,6246032714844","406,8459777832031","406,5782470703125","525,3489379882812","532,2579345703125","548,4677734375","-521,9722900390625","-527,6056518554688","-545,6063232421875","0,0","74,19127655029297","61,10329055786133","0,9920397996902466","0,98506760597229","0,9920779466629028","50,03001022338867","1612,32666015625","-1594,840576171875","138,82025146484375","0,9904003739356996"
2026-04-24 16:07:50,"2,3361740112304688","2,3689615726470947","2,426384449005127","234,1125640869141","234,52786254882807","235,64187622070312","405,8170471191406","407,3229370117188","406,815185546875","548,4727172851562","556,1716918945312","571,859375","-543,632080078125","-547,110107421875","-567,565673828125","3,317478656768799","80,3281021118164","65,68429565429688","0,9936147332191468","0,984979510307312","0,9915394186973572","50,03901672363281","1675,366943359375","-1659,757568359375","135,41738891601562","0,9919370412826538"
2026-04-24 16:08:19,"2,366689682006836","2,3896923065185547","2,4476962089538574","233,7226409912109","234,3839874267578","235,2801513671875","405,544677734375","406,7770690917969","406,1977844238281","551,9373168945312","559,9408569335938","576,3032836914062","-550,3353881835938","-553,3123779296875","-572,3477172851562","0,0","72,4905776977539","56,65544509887695","0,9950820803642272","0,988159954547882","0,9932591319084167","50,01800155639648","1690,141845703125","-1675,8109130859375","137,1876220703125","0,992110013961792"
2026-04-24 16:08:52,"2,271012306213379","2,2952260971069336","2,3471858501434326","233,5729522705078","234,27952575683597","235,1482391357422","405,5850830078125","406,8719177246094","406,2658081054688","531,3004760742188","537,4280395507812","553,109130859375","-526,2737426757812","-529,8765869140625","-549,6073608398438","0,0","74,48970031738281","59,34531784057617","0,9934281706809998","0,9871604442596436","0,992923617362976","50,021751403808594","1622,16796875","-1606,39404296875","136,86734008789062","0,9919222593307496"
2026-04-24 16:09:20,"2,1188926696777344","2,1438543796539307","2,1962075233459477","234,20755004882807","234,6912384033203","235,62538146972656","406,0467834472656","407,3003845214844","406,7843322753906","495,94232177734375","502,7991333007813","517,526611328125","-492,5101623535156","-496,4956665039063","-514,6416625976562","0,0","71,21112060546875","57,26714324951172","0,9904127717018129","0,9855563640594482","0,9918503165245056","50,02100372314453","1515,9989013671875","-1500,7017822265625","129,0302734375","0,9888169765472412"
2026-04-24 16:09:49,"2,043947458267212","2,06404447555542","2,1194398403167725","234,13601684570312","234,2974090576172","235,3549652099609","405,4146118164063","406,7553405761719","406,3989868164063","478,35882568359375","484,2229614257813","498,48974609375","-473,7142639160156","-477,5917053222656","-494,1714782714844","0,0","64,92951202392578","53,78907775878906","0,9928194284439088","0,9856799244880676","0,9910686612129213","50,00674819946289","1459,2227783203125","-1442,3458251953125","127,73268127441406","0,989717960357666"
2026-04-24 16:10:18,"1,9067909717559812","1,933616280555725","1,9831748008728027","233,57208251953125","233,89059448242188","235,08758544921875","405,0888977050781","406,3546447753906","405,9451904296875","445,9661560058594","451,8681945800781","465,5260314941406","-441,59124755859375","-445,83056640625","-462,272216796875","0,0","66,88927459716797","53,78904342651367","0,9881791472434998","0,9824907183647156","0,9904049038887024","49,99924850463867","1365,1932373046875","-1343,9970703125","117,24697875976562","0,9881874918937684"
2026-04-24 16:10:43,"1,75062894821167","1,7776877880096436","1,8231401443481443","234,3031768798828","234,7033843994141","235,65994262695312","406,2513427734375","407,28167724609375","406,9315490722656","410,9942932128906","417,0686340332031","429,8247680664063","-405,46240234375","-408,9212646484375","-424,423583984375","0,0","64,65579223632812","53,16919708251953","0,9853256940841676","0,9803862571716307","0,9878716468811036","50,00075149536133","1256,5968017578125","-1236,8914794921875","130,3120880126953","0,9841676354408264"
2026-04-24 16:11:11,"1,7038960456848145","1,7255553007125854","1,7709261178970337","234,50616455078125","234,7956085205078","235,8251190185547","406,3754577636719","407,5473937988281","407,1387634277344","398,8674621582031","404,7664184570313","417,2293701171875","-393,2217102050781","-397,1020202636719","-413,0606384277344","-1,1429059505462646","64,40520477294922","53,21246337890625","0,9863013625144958","0,9802791476249696","0,9885565042495728","49,99850082397461","1222,9339599609375","-1205,0128173828125","104,32188415527344","0,983298361301422"
2026-04-24 16:11:39,"1,668590068817139","1,6859519481658936","1,731791377067566","234,2652130126953","234,34754943847656","235,4407958984375","405,517333984375","406,755859375","406,4388732910156","391,1524963378906","396,2452392578125","408,7659912109375","-384,5187072753906","-388,17919921875","-403,6083679199219","-3,653588533401489","62,64668655395508","50,1717529296875","0,9818947911262512","0,9814675450325012","0,9887864589691162","49,97976303100586","1194,8175048828125","-1178,120361328125","110,43472290039062","0,9847067594528198"
2026-04-24 16:12:05,"1,7781206369400024","1,7975419759750366","1,8453869819641116","233,59506225585935","233,89663696289065","234,9691925048828","404,9580993652344","406,1056213378906","405,87298583984375","413,3111572265625","418,8637390136719","433,1620788574219","-408,1162109375","-412,5995788574219","-429,0042114257813","0,0","69,89115905761719","58,54100799560547","0,984236776828766","0,97921621799469","0,9871059656143188","49,99924850463867","1270,00927734375","-1250,291259765625","132,51817321777344","0,98469340801239"
2026-04-24 16:12:32,"1,6346553564071655","1,656566143035889","1,7005071640014648","234,4972381591797","234,82139587402344","235,78114318847656","406,451416015625","407,3712158203125","407,183349609375","384,3188781738281","388,5712890625","400,72314453125","-378,0750122070313","-381,6354370117188","-396,4444274902344","-14,9533052444458","56,87683868408203","45,0954704284668","0,9816811084747314","0,9824345707893372","0,9906006455421448","49,98426055908203","1175,4921875","-1154,7921142578125","86,10081481933594","0,9839602708816528"
2026-04-24 16:13:00,"1,591511607170105","1,6071460247039795","1,6501871347427368","233,9208221435547","234,2041473388672","235,2536773681641","405,5730590820313","406,6763000488281","406,4400634765625","373,050537109375","377,2773132324219","388,1317443847656","-365,6208801269531","-369,2755126953125","-383,9503784179688","-10,388041496276855","60,483001708984375","50,98548126220703","0,9826809167861938","0,9775586128234864","0,9870257377624512","49,970027923583984","1137,00341796875","-1116,6400146484375","122,07237243652344","0,9821324348449708"
2026-04-24 16:13:31,"1,5235730409622192","1,537145972251892","1,5753811597824097","234,4295959472656","233,67259216308597","235,8784027099609","406,0528869628906","407,1585693359375","406,9850158691406","354,5463562011719","358,7624206542969","369,84130859375","-348,3521423339844","-350,9901123046875","-365,6647644042969","-12,055609703063965","59,976165771484375","49,18277359008789","0,9791329503059388","0,9784139394760132","0,985672652721405","49,95280838012695","1086,224609375","-1061,65380859375","91,34210205078124","0,98027503490448"
2026-04-24 16:14:01,"1,432148575782776","1,4516520500183103","1,4911013841629028","234,27313232421875","234,4132232666016","235,49337768554688","405,8812255859375","407,107177734375","407,0057067871094","335,5917358398437","340,2212829589844","351,2586975097656","-327,2513122558594","-331,6131896972656","-345,5792236328125","-13,529582023620604","57,65723037719727","45,96446228027344","0,975802481174469","0,9747567772865297","0,9843471050262452","49,96403884887695","1027,8118896484375","-1003,384033203125","95,45096588134766","0,9781657457351683"
2026-04-24 16:14:29,"1,3433234691619873","1,3618862628936768","1,400617599487305","234,01258850097656","234,23789978027344","235,18942260742188","405,6737976074219","406,8309326171875","406,5831909179688","314,8956298828125","319,37921142578125","329,7909240722656","-305,92266845703125","-308,9852294921875","-322,8447570800781","-10,990909576416016","59,609806060791016","50,42460632324219","0,9691103100776672","0,9720441102981568","0,9808693528175354","49,98276138305664","963,6839599609376","-937,8533935546876","96,47259521484376","0,9741520881652832"
2026-04-24 16:14:58,"1,1691622734069824","1,1702706813812256","1,2051420211791992","233,6900177001953","233,9988555908203","234,80636596679688","404,9895324707031","406,0514831542969","405,70745849609375","272,90264892578125","273,8538818359375","282,5116577148437","-260,18243408203125","-264,55694580078125","-276,7598571777344","-20,63668632507324","51,716827392578125","43,653018951416016","0,9584242701530457","0,9625989198684692","0,9758407473564148","49,97826766967773","829,7821044921875","-802,205810546875","88,62691497802734","0,9658201932907104"
2026-04-24 16:15:27,"0,9633052349090576","0,973969578742981","1,0018466711044312","234,53488159179688","234,5204162597656","235,6410369873047","406,2151794433594","407,1812744140625","407,1571350097656","226,9745941162109","228,3622131347656","236,1881561279297","-212,3388214111328","-215,6780242919922","-226,92935180664065","-17,442150115966797","53,81363296508789","47,82958221435547","0,9335235953330994","0,949204444885254","0,9635199904441832","50,01499938964844","690,268310546875","-655,4906616210938","87,01377868652344","0,947236180305481"
2026-04-24 16:15:53,"0,8277696371078491","0,8268330097198486","0,8488752245903015","234,17349243164065","234,5702362060547","235,5997467041016","406,0110778808594","407,1691284179688","406,8812255859375","194,5836639404297","193,04791259765625","199,6532745361328","-177,37933349609375","-180,63296508789065","-190,4005126953125","-27,31886482238769","43,027530670166016","38,63102340698242","0,902458131313324","0,937920093536377","0,9561378955841064","50,03376388549805","587,93017578125","-548,91748046875","56,224082946777344","0,9336439967155457"
2026-04-24 16:16:20,"0,8573755025863647","0,8512539267539978","0,8773185610771179","234,19955444335935","234,2933654785156","235,69810485839844","405,8955993652344","407,1662902832031","406,9670104980469","200,27297973632807","200,0015106201172","206,98919677734372","-182,63363647460935","-185,7801513671875","-195,6842803955078","-17,92300796508789","52,862911224365234","45,32764434814453","0,9109070301055908","0,9309728145599364","0,9567879438400269","50,06230926513672","608,319091796875","-567,18408203125","53,93052673339844","0,93509703874588"
2026-04-24 16:16:47,"0,8712111115455627","0,8702489137649536","0,8965888023376465","234,3853759765625","234,5748291015625","235,7528381347656","406,0007934570313","407,1035461425781","407,02532958984375","203,491455078125","204,14129638671875","211,46429443359372","-187,47747802734372","-191,21974182128903","-201,881103515625","-19,062902450561523","50,98708724975586","42,25246047973633","0,9182345271110536","0,9449593424797058","0,962545931339264","50,07057571411133","617,4332275390625","-582,9341430664062","43,38755035400391","0,9436456561088562"
2026-04-24 16:17:15,"0,8735170960426331","0,8577371835708618","0,8846245408058167","234,1971435546875","234,474365234375","235,5558013916016","405,8474426269531","406,6138305664063","406,4575500488281","203,60415649414065","201,0018768310547","208,5518493652344","-185,4232482910156","-189,53050231933597","-199,6391143798828","-22,63552665710449","47,17658996582031","40,290035247802734","0,9121566414833068","0,9419503808021544","0,9594902992248536","50,03301239013672","613,966796875","-574,1956787109375","62,00057220458984","0,9357731938362122"
2026-04-24 16:17:41,"1,0116053819656372","1,0011731386184692","1,031185269355774","233,43865966796875","233,6007843017578","234,67901611328125","404,2923889160156","405,6266174316406","405,45611572265625","234,2762756347656","234,39830017089844","242,96337890625","-219,94046020507807","-223,5508728027344","-235,19235229492188","-15,422537803649902","51,81412506103516","45,941932678222656","0,9387239813804626","0,951456904411316","0,966118097305298","50,02100372314453","712,8109130859375","-678,7704467773438","81,78448486328125","0,9524655342102052"
2026-04-24 16:18:09,"0,9208950400352478","0,92089581489563","0,94999760389328","233,5405120849609","233,83462524414065","234,9952545166016","405,0425415039063","406,080322265625","406,0888671875","215,8490447998047","215,2322235107422","223,41226196289065","-200,1371154785156","-203,75735473632807","-215,1057281494141","-22,13962173461914","45,86725234985352","40,089332580566406","0,9264349937438964","0,9523252248764038","0,9657719135284424","50,03001022338867","653,2567138671875","-619,18896484375","50,18765258789063","0,9499732851982116"
2026-04-24 16:18:34,"0,6271360516548157","0,5829744338989258","0,6013188362121582","234,20713806152344","234,5415496826172","235,53977966308597","406,0125732421875","407,0719299316406","406,91015625","145,2882843017578","136,21847534179688","141,23109436035156","-117,33576965332033","-120,05078887939452","-128,97946166992188","-27,80101203918457","38,63491439819336","35,392234802246094","0,8132826089859009","0,8891071081161499","0,9183117747306824","50,021751403808594","422,6266174316406","-367,7306213378906","43,74757385253906","0,8681305646896362"
2026-04-24 16:18:56,"0,4765068888664245","0,3989533185958862","0,4106518030166626","233,87901306152344","233,9991149902344","235,138671875","405,193359375","406,1980285644531","406,0925903320313","112,44180297851562","93,69371032714844","96,1164093017578","-72,53450012207031","-73,6590576171875","-80,42650604248047","-37,39655685424805","28,85445976257324","27,44072532653809","0,6347762942314148","0,7815625667572021","0,8209387063980103","50,01950073242188","303,742431640625","-225,0429229736328","30,65998268127441","0,7419084310531616"
2026-04-24 16:19:25,"0,7340719103813171","0,726535439491272","0,7515891194343567","234,06956481933597","234,25364685058597","235,27198791503903","405,4849243164063","406,524169921875","406,6100463867188","172,5671844482422","168,91046142578125","175,30819702148438","-151,9884796142578","-155,42214965820312","-163,99310302734375","-26,048377990722656","42,722198486328125","38,63143539428711","0,8827536106109619","0,9276543855667114","0,9506641626358032","50,01350021362305","515,4669189453125","-474,70947265625","36,45830154418945","0,9202295541763306"
2026-04-24 16:19:52,"0,4724921584129333","0,3998239040374756","0,408172994852066","233,65478515625","233,95152282714844","234,9656524658203","404,9849243164063","406,2357177734375","406,0715637207031","112,1089324951172","91,41339111328124","94,18807220458984","-69,2391357421875","-70,35224914550781","-76,03764343261719","-38,87781524658203","29,36271858215332","28,021530151367188","0,6028842926025391","0,7592626810073853","0,8009268045425415","50,0052490234375","300,3388366699219","-215,60812377929688","27,30533218383789","0,7155606746673584"
2026-04-24 16:20:15,"0,4397501647472381","0,2393948882818222","0,2341551780700683","233,39990234375","233,80311584472656","234,7124786376953","404,4005126953125","405,56842041015625","405,3560791015625","101,11571502685548","56,56147384643555","55,75492858886719","9,78030776977539","7,656780242919922","5,509659290313721","-49,8762321472168","11,763245582580566","15,84219455718994","0,1028759181499481","0,1172277554869651","0,0941662192344665","49,98875427246094","214,65576171875","22,5289363861084","-20,116931915283203","0,1054074987769126"
2026-04-24 16:20:38,"0,5065521001815796","0,3479893505573272","0,3458183407783508","233,51803588867188","234,03106689453125","234,95040893554688","404,9734802246094","406,1390380859375","405,7790832519531","118,52410888671876","80,38555908203125","78,53992462158203","63,812767028808594","62,17988204956055","63,31108856201172","-52,65620040893555","8,466912269592285","14,885068893432615","0,5414223074913025","0,7496052980422974","0,7684467434883118","49,99700164794922","284,33563232421875","184,66700744628903","-11,491418838500977","0,6472890377044678"
2026-04-24 16:21:06,"0,977020502090454","0,9809998869895936","1,01208233833313","233,81407165527344","234,0391845703125","235,0271759033203","405,3658447265625","406,4385681152344","406,4161987304688","228,8291778564453","229,8218536376953","237,9999084472656","-213,5651397705078","-218,0487518310547","-228,8793487548828","-19,598388671875","50,236576080322266","44,04510116577149","0,9325404167175292","0,94748055934906","0,9620949625968932","50,00149917602539","695,6044921875","-661,0690307617188","52,41468048095703","0,9525617361068726"
2026-04-24 16:21:32,"2,2266170978546143","2,2484493255615234","2,3021700382232666","234,1072998046875","234,6396026611328","235,38479614257807","405,9620056152344","407,0569152832031","406,6661987304688","520,7791748046875","527,447265625","542,3612670898438","-516,130126953125","-520,2442626953125","-538,5578002929688","0,0","72,80874633789062","57,74273681640625","0,9897850751876832","0,984306812286377","0,9933462142944336","49,96253967285156","1590,75390625","-1574,959228515625","133,459716796875","0,990070939064026"
2026-04-24 16:22:00,"3,476649761199951","3,503284454345703","3,5789906978607178","233,5625915527344","234,0104217529297","234,9809112548828","404,9571838378906","406,11370849609375","405,745849609375","811,9596557617188","818,6468505859375","840,4180297851562","-810,5678100585938","-812,13330078125","-837,3350830078125","25,191696166992188","99,3634033203125","79,4577407836914","0,9973830580711364","0,9908946752548218","0,9951422810554504","49,964786529541016","2466,2421875","-2456,489501953125","193,63726806640625","0,9954462647438048"
2026-04-24 16:22:27,"4,880268573760986","4,907616138458252","5,007856369018555","233,6398162841797","233,7913360595703","234,89974975585935","404,82330322265625","405,9376220703125","405,78607177734375","1140,085693359375","1147,1529541015625","1175,936767578125","-1139,7691650390625","-1139,8001708984375","-1172,2388916015625","40,52228546142578","115,3999481201172","87,65607452392578","1,0","0,994210958480835","0,9983958005905152","49,9730224609375","3463,35009765625","-3455,52978515625","257,5867919921875","0,9973257184028624"
2026-04-24 16:22:53,"5,079120635986328","5,103751182556152","5,2101922035217285","234,16246032714844","234,59832763671875","235,60546875","406,0267028808594","407,25689697265625","406,8831176757813","1192,67041015625","1197,9403076171875","1228,2015380859375","-1191,068359375","-1191,4857177734375","-1223,31298828125","41,08333969116211","118,15963745117188","90,26991271972656","1,0","0,994787573814392","0,9982759952545166","49,96928024291992","3616,310546875","-3606,5576171875","270,7734375","0,9979002475738524"
2026-04-24 16:23:19,"5,214880466461182","5,239462852478027","5,348206520080566","234,3730010986328","234,92141723632807","235,7093963623047","406,3253479003906","407,5493469238281","406,8859558105469","1223,6385498046875","1227,8798828125","1258,2032470703125","-1222,7552490234375","-1223,1285400390625","-1258,0946044921875","44,43920135498047","118,21450805664062","92,46953582763672","1,0","0,9956501126289368","0,9993019700050354","49,96104431152344","3705,35791015625","-3701,517578125","273,39801025390625","0,998285710811615"
2026-04-24 16:23:47,"5,412627696990967","5,442178249359131","5,555059909820557","234,1363067626953","234,82537841796875","235,5611572265625","406,07806396484375","407,3388671875","406,7804565429688","1270,807373046875","1277,6260986328125","1308,5472412109375","-1271,2271728515625","-1272,14794921875","-1307,0262451171875","53,61891174316406","127,15047454833984","100,31887817382812","1,0","0,9955082535743712","0,9987561106681824","49,957298278808594","3858,277099609375","-3846,3955078125","283,7577514648437","0,9977629780769348"
2026-04-24 16:24:18,"5,587369441986084","5,612944602966309","5,723155975341797","234,6038818359375","235,0790863037109","235,83493041992188","406,65277099609375","407,8372802734375","407,19830322265625","1313,154296875","1317,8177490234375","1350,01904296875","-1312,3150634765625","-1312,3389892578125","-1347,442138671875","60,76572036743164","137,1519317626953","107,43482208251952","1,0","0,9947938919067384","0,9990492463111876","49,970027923583984","3981,212890625","-3970,7744140625","304,3912048339844","0,997626781463623"
2026-04-24 16:24:48,"5,835086345672607","5,855474472045898","5,974059581756592","234,0761260986328","234,6963348388672","235,5893402099609","405,8340759277344","407,2142639160156","406,960693359375","1369,5228271484375","1376,433837890625","1408,420654296875","-1369,617431640625","-1368,45849609375","-1408,098388671875","61,20356750488281","135,44790649414062","105,81900787353516","1,0","0,9952666759490968","0,9995360970497132","49,9730224609375","4158,05078125","-4151,82421875","297,2162780761719","0,998716115951538"
2026-04-24 16:25:17,"6,079349994659424","6,108595848083496","6,232172966003418","234,36251831054688","234,66207885742188","235,6791229248047","406,0304870605469","407,2077026367188","406,85205078125","1429,2384033203125","1432,922607421875","1467,93212890625","-1428,117919921875","-1426,204833984375","-1465,6246337890625","69,47354125976562","144,03271484375","113,9263916015625","1,0","0,995573103427887","0,9988293051719666","49,97676849365234","4330,197265625","-4322,69140625","324,4389038085937","0,9980425238609314"
2026-04-24 16:25:41,"6,231653213500977","6,248348712921143","6,369323253631592","234,5923767089844","235,0543212890625","235,88890075683597","406,7300415039063","407,8177795410156","407,5279846191406","1465,138671875","1471,0263671875","1504,5833740234375","-1465,7208251953125","-1463,2275390625","-1503,311767578125","65,75320434570312","139,47532653808594","106,73236083984376","1,0","0,9952595233917236","0,99907386302948","49,98800659179688","4436,6865234375","-4428,13525390625","303,90777587890625","0,9978747963905334"
2026-04-24 16:26:08,"6,173775672912598","6,194603443145752","6,311961174011231","234,61964416503903","235,15017700195312","236,0014495849609","406,8855590820313","407,9497985839844","407,60302734375","1450,848876953125","1456,2054443359375","1490,16748046875","-1450,5067138671875","-1448,8692626953125","-1487,9779052734375","59,75265884399414","133,77273559570312","102,11378479003906","1,0","0,9946905374526978","0,998446762561798","49,96928024291992","4393,29833984375","-4381,83447265625","316,1823425292969","0,9971863031387328"
2026-04-24 16:26:36,"6,879991054534912","6,897971630096436","7,028205394744873","234,84176635742188","235,2675018310547","236,0614318847656","406,9129638671875","408,2506103515625","407,7020263671875","1618,4405517578125","1622,6075439453125","1658,206298828125","-1616,3076171875","-1616,0496826171875","-1658,81640625","70,85684967041016","145,28465270996094","111,37081146240234","1,0","0,996245503425598","0,9993430972099304","49,95355987548828","4893,7275390625","-4886,24365234375","331,8859558105469","0,9984707236289978"
2026-04-24 16:27:02,"7,376223087310791","7,395091533660889","7,527302265167236","234,918701171875","235,178466796875","236,2174835205078","406,9393615722656","408,1519775390625","407,8640441894531","1737,05908203125","1739,7294921875","1780,4423828125","-1736,7774658203125","-1732,8453369140625","-1778,7498779296875","91,43370819091795","167,6624755859375","132,24168395996094","1,0","0,9955037832260132","0,9990419745445251","49,97452163696289","5256,50634765625","-5246,701171875","379,8426208496094","0,9981045126914978"
2026-04-24 16:27:30,"8,000732421875","8,014124870300293","8,157336235046387","235,07354736328125","235,42233276367188","236,4042053222656","407,4205627441406","408,4614562988281","408,4523315429688","1884,9637451171875","1885,0191650390625","1927,958984375","-1884,6201171875","-1877,5045166015625","-1925,682373046875","91,46036529541016","170,00857543945312","136,60060119628906","1,0","0,9955905079841614","0,9998218417167664","49,97227478027344","5699,17919921875","-5690,05810546875","413,8267822265625","0,998493492603302"
2026-04-24 16:27:59,"8,666153907775879","8,679938316345215","8,8328857421875","234,9910430908203","235,4473876953125","236,4349365234375","407,5948181152344","408,8000793457031","408,3840637207031","2042,7330322265625","2042,2637939453125","2087,920166015625","-2042,5665283203125","-2034,522705078125","-2085,149658203125","103,6355438232422","181,649169921875","143,7657928466797","1,0","0,996482789516449","0,9991788864135742","49,9790153503418","6169,328125","-6160,01708984375","439,7519836425781","0,9986382126808168"
