Timestamp,ortsnetztrafo_Strom_L1,ortsnetztrafo_Strom_L2,ortsnetztrafo_Strom_L3,ortsnetztrafo_Spannung_L1N,ortsnetztrafo_Spannung_L2N,ortsnetztrafo_Spannung_L3N,ortsnetztrafo_Spannung_L12,ortsnetztrafo_Spannung_L23,ortsnetztrafo_Spannung_L31,ortsnetztrafo_Scheinleistung_L1,ortsnetztrafo_Scheinleistung_L2,ortsnetztrafo_Scheinleistung_L3,ortsnetztrafo_Wirkleistung_L1,ortsnetztrafo_Wirkleistung_L2,ortsnetztrafo_Wirkleistung_L3,ortsnetztrafo_Blindleistung_L1,ortsnetztrafo_Blindleistung_L2,ortsnetztrafo_Blindleistung_L3,ortsnetztrafo_Leistungsfaktor_L1,ortsnetztrafo_Leistungsfaktor_L2,ortsnetztrafo_Leistungsfaktor_L3,ortsnetztrafo_Frequenz,ortsnetztrafo_Scheinleistung_gesamt,ortsnetztrafo_Wirkleistung_gesamt,ortsnetztrafo_Blindleistung_gesamt,ortsnetztrafo_Leistungsfaktor_gesamt
2026-04-24 16:28:27,"8,152732849121094","8,155618667602539","8,303496360778809","234,92958068847656","235,5264587402344","236,5030212402344","407,4510803222656","408,7813720703125","408,2662353515625","1918,9014892578125","1922,301513671875","1964,04296875","-1918,1546630859373","-1913,3502197265625","-1962,531982421875","95,48171997070312","171,96731567382812","135,79661560058594","1,0","0,995644211769104","0,9994783401489258","49,9730224609375","5803,3115234375","-5793,6083984375","417,7252197265625","0,9983561635017396"
2026-04-24 16:28:58,"7,567728042602539","7,577315330505371","7,718618392944336","234,4438934326172","234,96188354492188","235,8966827392578","406,4936218261719","407,7099609375","407,2192993164063","1778,3916015625","1783,80615234375","1822,7841796875","-1779,52783203125","-1774,3306884765625","-1822,355224609375","86,6499252319336","161,7600860595703","127,4969253540039","1,0","0,9961061477661132","0,9990307688713074","49,97826766967773","5385,94970703125","-5377,01611328125","388,90631103515625","0,9984071254730223"
2026-04-24 16:29:28,"6,888384819030762","6,9089555740356445","7,040388107299805","235,53302001953125","236,1666412353516","236,9799041748047","408,5364379882813","409,7311096191406","409,06292724609375","1626,32568359375","1630,60498046875","1667,3154296875","-1625,7047119140625","-1622,9149169921875","-1667,1837158203125","72,78015899658203","148,65216064453125","112,74364471435548","1,0","0,996337592601776","0,9998154640197754","49,98126220703125","4926,96484375","-4919,70654296875","361,3237609863281","0,99841046333313"
2026-04-24 16:29:50,"6,391104221343994","6,411875247955322","6,536529541015625","234,875732421875","235,22454833984372","236,08200073242188","407,19134521484375","408,27630615234375","407,945068359375","1503,8216552734375","1507,8612060546875","1543,509521484375","-1503,6953125","-1501,4627685546875","-1541,4307861328125","68,17566680908203","145,44227600097656","112,80723571777344","1,0","0,995790958404541","0,998341143131256","50,00674819946289","4556,06591796875","-4545,7626953125","336,6029663085937","0,9977385997772216"
2026-04-24 16:30:16,"6,448362827301025","6,466464996337891","6,592278003692627","235,4210968017578","235,6251983642578","236,8330535888672","407,7760620117188","409,0774536132813","408,9011840820313","1519,6444091796875","1523,8193359375","1559,701904296875","-1519,113525390625","-1516,609130859375","-1558,01123046875","75,3409194946289","151,07421875","119,27725982666016","1,0","0,9951227903366088","0,999255359172821","50,02475357055664","4603,62744140625","-4594,0185546875","340,70086669921875","0,9979667067527772"
2026-04-24 16:30:42,"6,527503967285156","6,550580024719238","6,674384593963623","234,7949676513672","234,9775238037109","236,19821166992188","407,19378662109375","408,2755126953125","408,08251953125","1534,8912353515625","1539,441650390625","1576,256103515625","-1536,0677490234375","-1532,151123046875","-1574,4771728515625","71,61943817138672","146,3174591064453","114,6268310546875","1,0","0,995329201221466","0,9994075298309326","50,01649856567383","4650,0712890625","-4642,25341796875","319,0527038574219","0,9985079169273376"
2026-04-24 16:31:09,"6,531628608703613","6,55062198638916","6,678735256195068","234,8202972412109","235,0193023681641","236,2559509277344","407,0061950683594","408,2190246582031","408,0037231445313","1538,1610107421875","1541,819580078125","1579,2928466796875","-1539,7203369140625","-1535,80517578125","-1578,3690185546875","67,45846557617188","141,63796997070312","109,14152526855467","1,0","0,9955825805664062","0,9993398785591124","49,99774932861328","4660,041015625","-4651,310546875","342,166015625","0,9977286458015442"
2026-04-24 16:31:33,"6,57428789138794","6,601027488708496","6,72930908203125","234,6555328369141","234,57041931152344","235,96759033203125","406,6331176757813","407,7832336425781","407,6458435058594","1548,2530517578125","1550,6129150390625","1587,7891845703125","-1547,5572509765625","-1543,3717041015625","-1586,300048828125","75,06063079833984","149,28053283691406","113,09371948242188","1,0","0,9959189891815186","0,999499261379242","50,01199722290039","4676,298828125","-4675,1376953125","331,2970275878906","0,9984139800071716"
2026-04-24 16:31:58,"6,6872663497924805","6,706803321838379","6,8359375","234,70172119140625","234,76731872558597","235,98231506347656","406,6849060058594","407,80767822265625","407,70257568359375","1573,93994140625","1576,2860107421875","1614,2501220703125","-1573,93994140625","-1569,5068359375","-1612,8546142578125","74,5002670288086","148,31983947753906","115,75872039794922","1,0","0,995832085609436","0,9994386434555054","50,00899887084961","4761,2900390625","-4756,77490234375","339,41021728515625","0,9984251856803894"
2026-04-24 16:32:26,"7,030913829803467","7,040518760681152","7,173879623413086","235,1615753173828","235,1846923828125","236,3019256591797","407,4128112792969","408,4483947753906","408,4040832519531","1652,58837890625","1654,1068115234375","1695,1875","-1653,4952392578125","-1648,8485107421875","-1694,3084716796875","85,09957122802734","159,55702209472656","125,96783447265624","1,0","0,995558738708496","0,9988779425621032","50,02700424194336","5002,50927734375","-4992,00146484375","362,31353759765625","0,9986794590950012"
2026-04-24 16:32:53,"7,362833499908447","7,3796772956848145","7,517757415771484","234,98399353027344","235,22604370117188","236,24337768554688","407,3301086425781","408,3369140625","408,2358093261719","1735,6727294921875","1736,6031494140625","1778,1171875","-1734,1319580078125","-1728,683349609375","-1775,7584228515625","84,81065368652344","159,7327880859375","124,39081573486328","1,0","0,9958649277687072","0,9986355900764464","50,00749969482422","5249,111328125","-5239,7021484375","380,548095703125","0,9982752799987792"
2026-04-24 16:33:26,"7,456912517547607","7,470399379730225","7,609315395355225","234,89718627929688","235,25767517089844","236,32843017578125","407,1296691894531","408,3896179199219","408,39794921875","1756,4859619140625","1755,3876953125","1799,0645751953125","-1755,3863525390625","-1749,0142822265625","-1797,0010986328125","86,4585189819336","161,37637329101562","125,8315658569336","1,0","0,995718479156494","0,9995017051696776","50,00899887084961","5313,32421875","-5305,43115234375","366,0016479492188","0,9986860156059264"
2026-04-24 16:33:55,"6,628517150878906","6,640925407409668","6,769096851348877","234,68966674804688","234,8853302001953","235,8916931152344","406,5753784179688","407,6445007324219","407,3764953613281","1557,4542236328125","1558,1492919921875","1596,54443359375","-1556,4417724609375","-1553,484375","-1596,2169189453125","72,33956909179688","147,77630615234375","113,50202178955078","1,0","0,995639979839325","0,9993628263473512","50,02100372314453","4714,8134765625","-4706,232421875","335,3009033203125","0,998110830783844"
2026-04-24 16:34:20,"5,758035659790039","5,782538890838623","5,896274089813232","234,5288543701172","234,4742126464844","236,012939453125","406,68310546875","408,0112915039063","407,7460021972656","1351,7122802734375","1356,9725341796875","1390,0052490234375","-1351,2572021484375","-1350,141357421875","-1388,7935791015625","62,04108047485352","136,3296356201172","104,99787139892578","1,0","0,99500972032547","0,9987245798110962","50,01725006103516","4095,089111328125","-4086,4111328125","296,2698974609375","0,9978744983673096"
2026-04-24 16:34:46,"4,797756195068359","4,818115234375","4,918991088867188","235,01548767089844","235,4183654785156","236,4435272216797","407,40631103515625","408,6989135742188","408,3065185546875","1128,9176025390625","1135,1834716796875","1163,2923583984375","-1129,386962890625","-1128,696044921875","-1161,928955078125","38,55180740356445","113,4306182861328","90,20938110351562","1,0","0,9940484166145324","0,9982087016105652","50,01274871826172","3418,1904296875","-3416,13330078125","251,97467041015625","0,9980904459953308"
2026-04-24 16:35:13,"3,901657104492188","3,919283390045166","4,006893157958984","236,9317169189453","237,2523651123047","237,9425811767578","410,5463562011719","411,4917297363281","411,1059875488281","924,14990234375","930,3521728515624","954,687744140625","-924,1404418945312","-924,5037841796876","-952,7175903320312","28,291526794433597","104,72332763671876","80,76424407958984","0,9991292357444764","0,9928619861602784","0,9983043670654296","50,00225067138672","2808,876220703125","-2798,06494140625","213,4734039306641","0,9961510300636292"
2026-04-24 16:35:39,"3,77350115776062","3,7905330657958975","3,8760972023010254","236,32432556152344","236,5502471923828","237,5829315185547","409,4344482421875","410,6187133789063","410,2909240722656","890,4401245117188","898,0428466796875","920,6700439453124","-890,2006225585938","-891,7469482421875","-916,967041015625","27,83677673339844","106,70455932617188","84,29742431640625","0,9986578822135924","0,992016851902008","0,9971360564231871","50,00075149536133","2708,94873046875","-2696,385009765625","225,61378479003903","0,99550199508667"
2026-04-24 16:36:03,"3,508871793746948","3,532825231552124","3,611067295074463","236,71278381347656","237,16151428222656","238,04498291015625","410,3842468261719","411,5501708984375","410,8770751953125","829,0738525390625","837,1201171875","859,6593017578125","-830,4418334960938","-830,6873168945312","-856,6697387695312","16,016098022460938","91,0502700805664","72,18633270263672","0,9984470009803772","0,9922484755516052","0,9976549744606018","49,99175262451172","2527,77294921875","-2516,892578125","189,2503662109375","0,9955966472625732"
2026-04-24 16:36:31,"3,1955606937408447","3,218229055404663","3,2937464714050293","236,28927612304688","237,05792236328125","237,5546112060547","409,9308776855469","411,0330200195313","410,3388366699219","756,1561279296875","763,8782348632812","784,3622436523438","-755,4673461914062","-755,1304321289062","-779,1431274414062","12,37739372253418","87,06515502929688","69,63213348388672","0,9989185333251952","0,9916267395019532","0,9968239068984984","50,00899887084961","2301,17431640625","-2292,41357421875","180,57366943359372","0,9953885078430176"
2026-04-24 16:37:00,"2,85119891166687","2,8726489543914795","2,9421756267547607","236,3209991455078","236,56158447265625","237,5917510986328","409,37689208984375","410,5162963867188","410,06781005859375","674,329833984375","680,8211669921875","699,4429321289062","-671,4356079101562","-673,9381713867188","-696,8135986328125","12,145788192749023","85,7076644897461","67,44852447509766","0,99637633562088","0,9904451370239258","0,9967774748802184","49,989505767822266","2048,15625","-2040,8927001953125","173,72296142578125","0,993131458759308"
2026-04-24 16:37:26,"2,730618476867676","2,756028175354004","2,81923508644104","236,27345275878903","236,6280670166016","237,31130981445312","409,6088562011719","410,551025390625","410,2166137695313","645,8241577148438","652,0307006835938","669,9627075195312","-643,3936767578125","-644,4287109375","-666,6488037109375","4,482699394226074","82,46307373046875","67,91087341308594","0,9956421852111816","0,989121675491333","0,9957392811775208","49,98800659179688","1961,572509765625","-1946,439453125","159,41363525390625","0,9934527277946472"
2026-04-24 16:37:53,"2,643975019454956","2,6665847301483154","2,731456995010376","236,2679901123047","236,50814819335935","237,5218963623047","409,7407836914063","410,9794616699219","410,6607971191406","624,3010864257812","630,4461059570312","647,596435546875","-620,9981079101562","-623,50732421875","-644,203369140625","1,492587924003601","82,97998046875","68,95868682861328","0,9937363862991332","0,9876823425292968","0,9935622811317444","49,9790153503418","1900,283203125","-1889,906494140625","151,09849548339844","0,9930505752563475"
2026-04-24 16:38:22,"2,408979654312134","2,437410593032837","2,4970695972442627","236,61184692382807","236,81468200683597","237,48776245117188","410,1947326660156","410,8748168945313","410,66204833984375","568,8967895507812","575,0509033203125","592,148681640625","-566,79150390625","-569,28466796875","-589,2251586914062","0,0","78,71246337890625","63,519474029541016","0,9934938549995422","0,9876188039779664","0,9941041469573976","49,97676849365234","1738,2745361328125","-1724,810302734375","132,88092041015625","0,9915983080863952"
2026-04-24 16:38:49,"1,9472028017044067","1,9691990613937376","2,021737575531006","236,4686279296875","237,0673675537109","237,51173400878903","410,3038635253906","411,1062927246094","410,6810302734375","458,7549133300781","465,4531555175781","479,461181640625","-453,6161804199219","-457,7887573242188","-474,5680236816406","0,0","71,16273498535156","56,09440231323242","0,9876614809036256","0,9838157296180724","0,9911550283432008","49,98725891113281","1405,03271484375","-1387,333984375","129,24769592285156","0,9867556095123292"
2026-04-24 16:39:17,"1,7601807117462158","1,7852994203567505","1,8343045711517332","236,56536865234372","237,19094848632807","237,4828338623047","410,2749938964844","410,9618225097656","410,482421875","415,8904724121094","421,6309509277344","433,7529602050781","-409,18505859375","-415,1707763671875","-430,6460266113281","-3,9619216918945312","64,41011810302734","49,91768264770508","0,9861938953399658","0,983342468738556","0,9908738732337952","49,9730224609375","1274,7625732421875","-1258,0399169921875","92,78619384765624","0,9865162372589112"
2026-04-24 16:39:46,"1,5746285915374756","1,5919972658157349","1,6372379064559937","236,2836456298828","236,78404235839844","237,0948944091797","409,645263671875","410,2545471191406","409,75189208984375","372,9385986328125","377,7090148925781","389,2978820800781","-364,7581787109375","-368,9329223632813","-383,28314208984375","-10,662287712097168","62,61173629760742","51,8398551940918","0,9794508814811708","0,977875590324402","0,9859450459480286","49,963287353515625","1141,180908203125","-1112,692626953125","103,28429412841795","0,978813648223877"
2026-04-24 16:40:16,"1,4193512201309204","1,4367609024047852","1,4810506105422974","236,13671875","236,7632598876953","237,27696228027344","409,4287109375","410,6645202636719","409,8710632324219","336,3128967285156","339,7893371582031","350,2672424316406","-327,2110290527344","-331,3917236328125","-344,9542236328125","-14,833417892456056","56,31348419189453","46,774662017822266","0,972061038017273","0,9739105105400084","0,9818655252456664","49,957298278808594","1029,49462890625","-1004,583740234375","113,2744140625","0,97489333152771"
2026-04-24 16:40:44,"1,3200888633728027","1,3262310028076172","1,372380256652832","236,09405517578125","236,99996948242188","237,2965240478516","409,6570129394531","410,66107177734375","409,93304443359375","311,2002868652344","314,0738525390625","324,2353515625","-301,0005798339844","-305,8764953613281","-318,99688720703125","-17,606056213378906","54,99041366577149","43,32073593139648","0,9622095823287964","0,9737788438796996","0,982478678226471","49,94757080078125","946,9588012695312","-923,8255004882812","82,66036987304688","0,9735841155052184"
2026-04-24 16:41:15,"1,3613991737365725","1,375985026359558","1,4179428815841677","236,1796417236328","237,0591583251953","237,47398376464844","410,1280212402344","411,1703796386719","410,5202026367188","321,9470520019531","327,26739501953125","337,40478515625","-311,7243957519531","-316,4342346191406","-329,69110107421875","0,0","65,17289733886719","55,41138458251953","0,9685685634613036","0,9682723879814148","0,978628158569336","49,97676849365234","984,0233764648438","-958,998046875","87,15315246582031","0,9754897356033324"
2026-04-24 16:41:43,"0,5233790278434753","0,468636691570282","0,4863908588886261","236,3829498291016","237,2182464599609","237,59690856933597","410,2138671875","411,2445068359375","410,6638793945313","127,44621276855467","109,54251098632812","113,49333190917967","-89,49639129638672","-91,34915924072266","-98,79734802246094","-39,22055435180664","29,22222137451172","26,370790481567383","0,7011362314224243","0,8461771607398987","0,8773141503334045","49,94682312011719","351,1737365722656","-280,43603515625","16,167686462402344","0,7954688668251038"
2026-04-24 16:42:05,"0,4119589030742645","0,2626058459281921","0,2699261903762817","236,3043670654297","237,0322113037109","237,49131774902344","409,89599609375","410,9329528808594","410,2917175292969","92,4756851196289","64,75706481933594","66,62126922607422","-26,46639633178711","-26,46100234985352","-32,03884506225586","-33,23438262939453","32,58742904663086","33,948246002197266","0,2855792939662933","0,4085741341114044","0,4750079214572906","49,97676849365234","223,0924072265625","-83,68209075927734","32,531700134277344","0,3669802844524383"
2026-04-24 16:42:27,"0,4616289138793945","0,270486980676651","0,2687013447284698","236,4305725097656","237,2582855224609","237,70252990722656","410,2232666015625","411,30084228515625","410,6173400878906","111,60260009765624","62,960819244384766","62,783504486083984","43,30791091918945","36,55052185058594","36,57487487792969","-56,38644027709961","0,0","10,234417915344238","0,3917202949523926","0,5871997475624084","0,5753334164619446","49,95954513549805","235,30960083007807","116,47923278808594","-48,80093383789063","0,4967929720878601"
2026-04-24 16:42:57,"0,5892131924629211","0,5401189923286438","0,5650138854980469","236,2377777099609","236,78561401367188","237,41807556152344","409,7014770507813","410,6993713378906","410,2249145507813","137,16954040527344","129,74542236328125","134,3048553466797","-107,29767608642578","-109,89592742919922","-119,37042236328124","-28,814516067504883","40,505252838134766","35,78822326660156","0,773312509059906","0,8539500832557678","0,8842833638191223","49,96703338623047","396,98626708984375","-329,2222900390625","48,96189880371094","0,8345048427581787"
2026-04-24 16:43:19,"0,4100028276443481","0,2836039364337921","0,2863643765449524","236,41925048828125","237,0854339599609","237,3971710205078","410,0724792480469","410,9841003417969","410,32318115234375","101,97068786621094","67,64838409423828","68,88501739501953","-27,842647552490234","-30,804462432861328","-36,0223388671875","-39,98899459838867","26,33576011657715","27,34284400939941","0,2917922437191009","0,4236141145229339","0,491366982460022","49,97077560424805","242,2691650390625","-89,37940979003906","33,08942031860352","0,3833782374858856"
2026-04-24 16:43:43,"0,6025054454803467","0,4435822665691376","0,452409029006958","236,4573974609375","237,2033233642578","237,6648101806641","410,3624267578125","411,4169616699219","410,7774353027344","144,376953125","104,75873565673828","105,89987182617188","88,93186950683594","80,67848205566406","84,0504379272461","-54,781280517578125","6,155056476593018","15,361796379089355","0,6017522215843201","0,7381280064582825","0,8117737174034119","49,96928024291992","343,7664794921875","253,89889526367188","-37,05048370361328","0,6924164891242981"
2026-04-24 16:44:08,"0,4295494854450226","0,3317813575267792","0,3428468406200409","236,31912231445312","237,0033416748047","237,48611450195312","409,9893798828125","410,9747619628906","410,38427734375","99,91790008544922","77,33433532714844","79,9371566772461","-43,877235412597656","-44,1519660949707","-51,867183685302734","-29,91057777404785","36,26609802246094","37,36505126953125","0,4637327194213867","0,6041398048400879","0,6644532680511475","50,00374984741211","255,7539978027344","-136,837158203125","41,38328552246094","0,5342018008232117"
2026-04-24 16:44:37,"0,8809232115745544","0,8626867532730103","0,8948072195053101","236,56744384765625","237,39915466308597","237,8753662109375","410,5559387207031","411,4977722167969","410,7392578125","208,0332489013672","203,43588256835935","211,4158935546875","-187,64761352539065","-191,8254852294922","-202,5487365722656","-31,119897842407227","40,1717414855957","34,27333068847656","0,9024867415428162","0,9465553164482116","0,9602176547050476","49,98800659179688","624,7454223632812","-584,632080078125","48,38764953613281","0,9349206686019896"
2026-04-24 16:45:04,"1,4102559089660645","1,4184480905532837","1,4583369493484497","236,36964416503903","236,97216796875","237,5802764892578","409,9188537597656","411,1134948730469","410,486572265625","331,3892822265625","336,29266357421875","347,6200561523437","-321,8336486816406","-326,7387390136719","-340,7344665527344","-4,502335071563721","64,08964538574219","55,75033187866211","0,9713521003723145","0,9677640795707704","0,9775959849357604","50,01874923706055","1015,737548828125","-988,84326171875","122,57452392578124","0,9748278260231018"
2026-04-24 16:45:30,"1,9197206497192385","1,944843053817749","1,9971803426742556","236,6508331298828","237,3485107421875","237,8575592041016","410,587646484375","411,6152648925781","410,8935546875","454,6553649902344","461,1398010253906","474,8599243164063","-449,2493591308594","-452,9384765625","-469,6761169433594","-6,776048183441162","64,97369384765625","53,24239349365234","0,98688942193985","0,9826774597167968","0,9902602434158324","50,029258728027344","1389,12646484375","-1370,1402587890625","114,0251922607422","0,9863322973251344"
2026-04-24 16:45:55,"2,2498161792755127","2,274491310119629","2,332684278488159","235,9656524658203","236,7576141357422","237,0712890625","409,2118835449219","410,3016357421875","409,6916198730469","531,2417602539062","537,9391479492188","552,75634765625","-526,9385375976562","-530,8318481445312","-548,9207153320312","0,0","73,2151870727539","58,30720138549805","0,9919116497039796","0,9875432252883912","0,993450164794922","50,03826522827149","1621,531494140625","-1610,31689453125","122,87794494628906","0,9918082356452942"
2026-04-24 16:46:24,"2,574622392654419","2,594719171524048","2,659644842147827","236,4463653564453","237,09825134277344","237,4317169189453","409,9448852539063","410,7492065429688","410,2306213378906","608,479736328125","615,7147827148438","631,8092651367188","-606,3588256835938","-609,2621459960938","-629,3053588867188","0,5365059971809387","81,26131439208984","65,25538635253906","0,9938338994979858","0,9881219267845154","0,9940647482872008","50,03526306152344","1856,9371337890625","-1842,477783203125","146,96588134765625","0,9930976033210754"
2026-04-24 16:46:54,"1,7282754182815552","1,7508416175842283","1,8000744581222534","236,2025604248047","236,62229919433597","237,1900787353516","409,5149536132813","410,3584289550781","410,2558288574219","410,9426574707031","414,6653747558594","427,6825256347656","-402,9809265136719","-406,7846374511719","-422,5023498535156","-3,9862351417541504","66,13619232177734","54,069969177246094","0,9837863445281982","0,9806219935417176","0,987797737121582","50,03901672363281","1253,743408203125","-1232,810791015625","122,02391815185548","0,9837884306907654"
2026-04-24 16:47:21,"2,032881736755371","2,050600528717041","2,105158567428589","236,23275756835935","236,47686767578125","237,3002471923828","409,6361999511719","410,6937255859375","410,2051696777344","480,4914855957031","485,8842468261719","499,92913818359375","-474,7505493164063","-478,7525024414063","-496,4515380859375","0,0","71,4937515258789","60,42718124389648","0,9899742007255554","0,9838847517967224","0,9902702569961548","50,036014556884766","1468,154541015625","-1443,877197265625","142,16473388671875","0,9870155453681946"
2026-04-24 16:47:48,"3,208939552307129","3,2368712425231934","3,313771963119507","236,35647583007807","236,9976348876953","237,4393615722656","409,9543762207031","410,8823852539063","410,38714599609375","760,1009521484375","767,6982421875","787,5064086914062","-757,765380859375","-760,1729125976562","-783,0816650390625","12,28444004058838","88,90875244140625","67,91203308105469","0,997173011302948","0,99138343334198","0,9970729947090148","50,04502487182617","2314,574951171875","-2304,88916015625","161,40969848632812","0,9949390292167664"
2026-04-24 16:48:19,"3,918408155441284","3,942530632019043","4,035681247711182","236,45509338378903","236,9179229736328","237,44500732421875","409,9422302246094","410,9097900390625","410,41119384765625","930,1435546875","938,6861572265624","961,17529296875","-929,8758544921876","-931,5404052734376","-958,3511352539062","26,843395233154297","105,58441162109376","81,32188415527344","0,99953693151474","0,993075430393219","0,997296929359436","50,02400207519531","2829,586669921875","-2818,76513671875","218,12445068359372","0,9967420101165771"
2026-04-24 16:48:47,"4,2782135009765625","4,3040452003479","4,398716926574707","236,22250366210935","237,0261993408203","237,32676696777344","410,0165100097656","410,9188537597656","410,3027038574219","1011,8688354492188","1020,7261352539062","1043,765869140625","-1011,499755859375","-1014,0582885742188","-1042,192626953125","31,406339645385746","107,26557159423828","82,14550018310547","1,0","0,9937843084335328","0,998134195804596","50,03826522827149","3072,55517578125","-3064,6806640625","230,566162109375","0,9974733591079712"
2026-04-24 16:49:15,"4,862807750701904","4,88669490814209","4,988273620605469","236,305908203125","236,93724060058597","237,38766479492188","409,9311218261719","410,9922790527344","410,3510437011719","1149,5172119140625","1157,8338623046875","1184,19677734375","-1149,4508056640625","-1150,6651611328125","-1181,9022216796875","38,83383560180664","115,9697265625","88,28639221191406","1,0","0,9947678446769714","0,9988847970962524","50,00975036621094","3491,198974609375","-3482,5869140625","258,2411193847656","0,996850848197937"
2026-04-24 16:49:44,"5,767143249511719","5,787547111511231","5,905972957611084","236,6083984375","237,4669342041016","237,7332000732422","410,5276794433594","411,5220336914063","410,72705078125","1365,87646484375","1373,0540771484375","1402,7669677734375","-1365,279052734375","-1364,3836669921875","-1401,79638671875","56,7930908203125","136,0721435546875","106,65747833251952","1,0","0,9950432777404784","0,9990780353546144","50,01649856567383","4144,68505859375","-4130,65234375","311,07440185546875","0,9979601502418518"
2026-04-24 16:50:11,"7,0005879402160645","7,016726970672607","7,152478694915772","236,42620849609372","237,16567993164065","237,701171875","410,1735229492188","411,2861022949219","410,644287109375","1661,3502197265625","1666,0302734375","1701,321533203125","-1661,027099609375","-1658,808837890625","-1700,4404296875","74,66788482666016","150,1195831298828","116,09367370605467","1,0","0,99625563621521","0,9996929168701172","49,98650741577149","5028,29150390625","-5021,02685546875","350,4337158203125","0,9986180067062378"
2026-04-24 16:50:39,"8,118123054504395","8,125624656677246","8,27717113494873","236,88389587402344","237,6035919189453","238,0543212890625","410,9561767578125","411,886962890625","411,3606872558594","1927,9208984375","1928,0491943359373","1970,344482421875","-1927,6397705078125","-1924,3134765625","-1970,049072265625","85,18656158447266","167,72369384765625","132,44879150390625","1,0","0,996851086616516","1,0","49,957298278808594","5827,890625","-5822,80517578125","397,9760437011719","0,9991975426673888"
2026-04-24 16:51:09,"8,936362266540527","8,939776420593262","9,099387168884276","236,5624237060547","237,18592834472656","237,6697540283203","410,2815551757813","411,1500549316406","410,4983520507813","2116,877685546875","2119,251708984375","2160,52734375","-2118,202392578125","-2112,747314453125","-2162,103515625","107,31143188476562","186,53309631347656","148,8226318359375","1,0","0,9966989755630492","1,0","49,95954513549805","6401,78515625","-6391,2587890625","423,0335083007813","0,9987526535987854"
2026-04-24 16:51:32,"9,05355167388916","9,062141418457031","9,222500801086426","236,89971923828125","237,2723846435547","237,7674865722656","410,7135620117188","411,4573059082031","411,0825500488281","2149,673095703125","2150,244384765625","2192,701416015625","-2149,673095703125","-2143,155029296875","-2192,701416015625","111,53697204589844","194,0498962402344","156,4770050048828","1,0","0,9971767663955688","1,0","49,95804977416992","6491,7236328125","-6487,1171875","457,1824340820313","0,9988284111022948"
2026-04-24 16:52:00,"9,00794792175293","9,012417793273926","9,167680740356444","237,15261840820312","237,296142578125","237,869873046875","410,7432556152344","411,485107421875","411,2880554199219","2141,24169921875","2139,262939453125","2182,416015625","-2139,674072265625","-2130,685302734375","-2180,5693359375","108,95368957519533","191,8539123535156","156,34837341308594","1,0","0,9966517686843872","1,0","49,963287353515625","6461,107421875","-6452,697265625","468,9911193847656","0,9987580180168152"
2026-04-24 16:52:28,"8,861892700195312","8,864118576049805","9,02139949798584","236,860595703125","237,3762359619141","237,9276123046875","410,7155151367188","411,5939331054688","411,2985229492188","2103,46337890625","2105,935546875","2148,021240234375","-2102,978515625","-2096,48828125","-2144,468505859375","110,17874908447266","191,7378845214844","155,14788818359375","1,0","0,9961187243461608","0,9993207454681396","49,964786529541016","6358,3701171875","-6348,24267578125","439,2652587890625","0,998848795890808"
2026-04-24 16:52:54,"8,60448932647705","8,615200996398926","8,769848823547363","237,218017578125","237,5616912841797","238,0812225341797","411,2071838378906","412,038818359375","411,7589416503906","2046,6727294921875","2044,50244140625","2088,35400390625","-2047,1148681640625","-2038,7886962890625","-2086,583251953125","93,64283752441406","175,96214294433594","139,21400451660156","1,0","0,9963001608848572","0,9997471570968628","49,96928024291992","6178,1416015625","-6172,72314453125","409,7290649414063","0,9988404512405396"
2026-04-24 16:53:20,"8,38430118560791","8,392303466796875","8,545347213745117","236,73089599609372","237,2190093994141","237,6851501464844","410,3859558105469","411,2995300292969","410,9588317871094","1991,009765625","1991,865966796875","2032,2108154296875","-1990,2371826171875","-1984,484619140625","-2032,055419921875","104,21794128417967","184,57264709472656","148,9053192138672","1,0","0,9964436292648317","0,9995202422142028","49,96778106689453","6011,6376953125","-6009,23193359375","419,4534912109375","0,9987069964408876"
2026-04-24 16:53:50,"8,326114654541016","8,338438987731934","8,492115020751953","236,81927490234372","237,0884246826172","237,66204833984372","410,4571533203125","411,3025207519531","411,0617370605469","1978,54443359375","1977,064453125","2020,935791015625","-1977,4193115234373","-1970,99951171875","-2018,773681640625","96,71426391601562","177,6833953857422","141,4093475341797","1,0","0,9964514374732972","1,0","49,97976303100586","5975,734375","-5969,84619140625","415,10845947265625","0,998960256576538"
2026-04-24 16:54:17,"8,204813003540039","8,216450691223145","8,36843204498291","236,9909820556641","237,3527374267578","237,74449157714844","410,739990234375","411,3968505859375","411,164794921875","1950,0714111328125","1951,160888671875","1991,05126953125","-1950,216064453125","-1944,280029296875","-1990,489501953125","88,38726806640625","169,45054626464844","133,00758361816406","1,0","0,9963104724884032","0,9997172951698304","49,963287353515625","5890,6455078125","-5884,2958984375","404,1072998046875","0,9988276362419128"
2026-04-24 16:54:47,"7,735301971435547","7,745591640472412","7,892006397247314","236,72103881835935","237,27088928222656","237,7208404541016","410,7976379394531","411,5478515625","411,2060241699219","1836,1151123046875","1838,36669921875","1877,275146484375","-1837,10009765625","-1831,1494140625","-1877,308349609375","91,58873748779295","172,75326538085938","137,9319305419922","1,0","0,9957417845726012","1,0","49,970027923583984","5542,9521484375","-5537,39990234375","389,6930847167969","0,9987003207206726"
2026-04-24 16:55:17,"7,637277126312256","7,648659229278564","7,784975051879883","237,2826690673828","237,5029754638672","237,92979431152344","411,0748596191406","411,69720458984375","411,2827758789063","1820,80615234375","1821,494140625","1857,484619140625","-1819,8441162109373","-1815,0577392578125","-1858,249755859375","85,90095520019531","168,13636779785156","134,9100799560547","1,0","0,996079683303833","1,0","49,96628189086914","5498,3896484375","-5487,94189453125","390,50726318359375","0,998803436756134"
2026-04-24 16:55:47,"7,6223602294921875","7,631912231445312","7,775251388549805","237,1911773681641","237,74913024902344","237,92405700683597","411,1568603515625","411,8807067871094","411,47161865234375","1812,343505859375","1812,783935546875","1852,2801513671875","-1813,325439453125","-1807,7781982421875","-1851,2452392578125","78,77688598632812","161,51986694335938","125,4093246459961","1,0","0,9967084527015686","1,0","49,946075439453125","5477,0986328125","-5470,4248046875","379,9194641113281","0,9985169768333436"
2026-04-24 16:56:14,"7,948108196258545","7,959784507751465","8,109723091125488","236,9666290283203","237,45819091796875","237,8336944580078","410,94970703125","411,7259521484375","411,25482177734375","1890,2286376953125","1891,229736328125","1929,1578369140625","-1889,1842041015625","-1884,43212890625","-1929,5406494140625","85,80500793457031","165,9923095703125","130,42465209960938","1,0","0,9972671866416932","1,0","49,94906997680664","5709,5498046875","-5702,2783203125","386,3485107421875","0,9987213611602784"
2026-04-24 16:56:42,"8,606868743896484","8,620804786682129","8,778136253356934","237,16815185546875","237,6815948486328","238,110595703125","411,3099060058594","412,1121826171875","411,64642333984375","2046,221435546875","2048,76611328125","2089,63037109375","-2046,650146484375","-2040,141845703125","-2087,61181640625","107,25666809082033","189,93011474609372","151,78135681152344","1,0","0,9954712390899658","0,9998838901519777","49,95131301879883","6185,2607421875","-6179,71484375","437,23480224609375","0,9985928535461426"
2026-04-24 16:57:12,"7,771410942077637","7,780214786529541","7,927916049957275","237,17030334472656","237,75689697265625","237,87625122070312","411,2469482421875","411,8057861328125","411,2890319824219","1846,8609619140625","1848,4215087890625","1885,0174560546875","-1846,4320068359373","-1842,59716796875","-1885,2977294921875","84,35138702392578","162,57290649414062","127,21177673339844","1,0","0,9960384964942932","0,9997099041938782","49,94233322143555","5582,890625","-5576,7373046875","365,7781982421875","0,9990015625953674"
2026-04-24 16:57:42,"6,495179176330566","6,511327266693115","6,641862392425537","237,14328002929688","237,6982269287109","237,8517608642578","411,2230529785156","411,862548828125","411,331298828125","1541,7061767578125","1547,5819091796875","1579,9454345703125","-1541,7950439453125","-1540,9803466796875","-1579,040283203125","68,99752044677734","151,6007843017578","120,46292114257812","1,0","0,99579256772995","0,999068319797516","49,9498176574707","4671,890625","-4663,5283203125","337,07867431640625","0,9986019134521484"
2026-04-24 16:58:12,"5,403111934661865","5,424776554107666","5,540465831756592","237,0175323486328","237,6142120361328","237,8666839599609","410,8388366699219","411,5886840820313","411,4345703125","1282,2647705078125","1287,2972412109375","1316,269287109375","-1283,1129150390625","-1282,5450439453125","-1315,908935546875","47,5512924194336","126,16671752929688","98,71292877197266","1,0","0,9954348802566528","0,9998844861984252","49,94532775878906","3887,9560546875","-3881,23828125","271,5683898925781","0,9982174634933472"
2026-04-24 16:58:40,"5,857194900512695","5,88491153717041","6,0051589012146","236,837158203125","237,54458618164065","237,7828521728516","410,8253173828125","411,5807800292969","410,999755859375","1391,5203857421875","1396,8876953125","1426,6058349609375","-1391,3375244140625","-1389,42919921875","-1424,4146728515625","57,16588592529297","136,80160522460938","107,0807113647461","1,0","0,9953241348266602","0,9990022778511048","49,964786529541016","4218,25244140625","-4210,4609375","303,67333984375","0,9982578754425048"
2026-04-24 16:59:09,"5,667839527130127","5,686853408813477","5,795846462249756","236,9337158203125","237,632080078125","237,68521118164065","410,8295593261719","411,60498046875","410,93896484375","1341,84912109375","1349,1148681640625","1378,251708984375","-1342,7142333984375","-1343,0614013671875","-1376,703857421875","54,796974182128906","133,62332153320312","105,10456848144533","1,0","0,995353639125824","0,9993523955345154","49,94757080078125","4077,76513671875","-4069,0224609375","294,785888671875","0,998142957687378"
2026-04-24 16:59:37,"5,06683349609375","5,090980052947998","5,198723316192627","237,13304138183597","237,81375122070312","237,96585083007807","411,31494140625","412,0657043457031","411,3419494628906","1204,4429931640625","1211,2716064453125","1237,6048583984375","-1202,0101318359375","-1203,4957275390625","-1234,4371337890625","39,311336517333984","119,60131072998048","92,36181640625","1,0","0,9955711960792542","0,9996984601020812","49,963287353515625","3651,244140625","-3644,67431640625","264,3535461425781","0,9978474974632264"
2026-04-24 17:00:05,"4,55034065246582","4,578744888305664","4,678914546966553","236,9924468994141","237,6580810546875","237,76922607421875","410,9627075195313","411,68365478515625","411,0455322265625","1080,0086669921875","1089,0133056640625","1112,904541015625","-1080,6033935546875","-1082,11474609375","-1109,7381591796875","37,47701644897461","115,81651306152344","89,17009735107422","1,0","0,9941527843475342","0,998551607131958","49,94831848144531","3279,97021484375","-3271,61865234375","224,58523559570312","0,9975044131278992"
2026-04-24 17:00:32,"3,827935218811035","3,85703706741333","3,945381164550781","236,63406372070312","237,50901794433597","237,6408233642578","410,71771240234375","411,51666259765625","410,7085266113281","906,0250854492188","915,267822265625","936,642333984375","-905,4369506835938","-907,9959716796876","-933,9990844726562","31,32069396972656","108,82245635986328","87,24302673339844","0,9995594024658204","0,9928888082504272","0,9964362978935242","49,99175262451172","2755,012939453125","-2748,6142578125","220,70559692382807","0,9960772395133972"
2026-04-24 17:01:00,"3,344677448272705","3,363938331604004","3,443946599960327","236,68479919433597","237,4634552001953","237,5909881591797","410,4147033691406","411,24322509765625","410,4835510253906","789,426513671875","798,367919921875","818,5455322265625","-789,1167602539062","-791,0684814453125","-815,0834350585938","25,05056953430176","100,98775482177734","81,5994873046875","0,998650074005127","0,991349160671234","0,99629944562912","49,98725891113281","2404,741455078125","-2395,440185546875","194,79217529296875","0,9959790110588074"
2026-04-24 17:01:26,"2,71035385131836","2,7265050411224365","2,794653415679932","236,6544342041016","237,16262817382807","237,6826171875","410,1566467285156","411,2184143066406","410,5996398925781","641,919189453125","650,1312255859375","667,3609008789062","-640,6906127929688","-644,2838134765625","-664,9675903320312","4,482755184173584","83,82503509521484","67,2441177368164","0,99536794424057","0,9893333315849304","0,9946915507316588","50,02775573730469","1964,0543212890625","-1951,098388671875","161,4051971435547","0,993227481842041"
2026-04-24 17:01:52,"1,920825958251953","1,9528820514678955","2,0086119174957275","236,38682556152344","237,19485473632807","237,4139709472656","410,0587158203125","410,9394226074219","410,2533264160156","455,2249755859375","462,3064880371094","476,821044921875","-451,9632568359375","-455,5352478027344","-472,2249450683594","-7,294354915618896","65,41728210449219","52,04010391235352","0,9866983890533448","0,9819602966308594","0,9891404509544371","50,02100372314453","1397,2320556640625","-1378,20703125","128,98638916015625","0,9859912395477296"
2026-04-24 17:02:21,"1,1638247966766355","1,1736645698547363","1,2146668434143066","236,29348754882807","237,01791381835935","237,4305877685547","409,9156799316406","410,84075927734375","410,2136840820313","274,14697265625","277,9931030273437","288,0814208984375","-262,8727722167969","-267,0732421875","-279,1091613769531","-12,390503883361816","59,88037872314453","52,32139205932617","0,9562444686889648","0,9591442942619324","0,972382426261902","50,042022705078125","839,9967041015625","-810,7991943359375","66,19883728027344","0,9661146402359008"
2026-04-24 17:02:49,"0,8762819766998291","0,871871292591095","0,90361088514328","236,1387481689453","236,75364685058597","237,29840087890625","409,71484375","410,6432189941406","409,865478515625","206,42501831054688","204,77394104003903","213,13885498046875","-187,13368225097656","-191,08323669433597","-202,0491943359375","-24,23549461364746","46,63746643066406","40,947872161865234","0,9108089208602904","0,9395846724510192","0,9564673900604248","50,03751754760742","622,5789794921875","-582,3734130859375","46,847904205322266","0,9394431710243224"
2026-04-24 17:03:16,"0,5932630300521851","0,5486486554145813","0,5694830417633057","236,2793426513672","237,01551818847656","237,0314483642578","409,78173828125","410,3604431152344","409,8614196777344","141,41812133789062","130,2546844482422","135,4926300048828","-110,75950622558594","-112,92634582519533","-121,35152435302734","-33,97618103027344","36,7811164855957","35,333457946777344","0,7848939299583435","0,8614826798439026","0,8953894972801208","50,01874923706055","409,6632690429688","-344,3052673339844","45,51715087890625","0,8470458388328552"
2026-04-24 17:03:38,"0,3954195380210876","0,2500125467777252","0,247881606221199","236,41683959960935","237,22613525390625","237,5802154541016","410,2684631347656","411,2546997070313","410,433349609375","93,0962371826172","58,86674499511719","58,914039611816406","-8,51518726348877","-9,078743934631348","-14,74155330657959","-42,46931838989258","25,11972999572754","28,35664176940918","0,0784714594483375","0,1287033557891845","0,2266710549592971","50,0202522277832","211,40396118164065","-28,677865982055664","9,876998901367188","0,1451799720525741"
2026-04-24 17:04:00,"0,3911016285419464","0,2459323704242706","0,2482602000236511","236,57249450683597","237,26416015625","237,54498291015625","410,2391052246094","411,0990905761719","410,4886474609375","91,5884246826172","57,93276596069336","57,20540237426758","7,0119218826293945","0,0","0,0","-40,87190628051758","22,51306915283203","28,70608329772949","0,0666418746113777","0,0466715432703495","0,0","50,04427337646485","213,06304931640625","6,463871955871582","18,538509368896484","0,0394988618791103"
2026-04-24 17:04:28,"0,6032032370567322","0,5494049191474915","0,5697435736656189","236,50132751464844","237,2186279296875","237,5113067626953","410,2890930175781","411,0954895019531","410,4197692871094","139,898681640625","128,4176788330078","133,9337921142578","-108,16500091552734","-111,1270980834961","-119,42655181884766","-31,99917221069336","35,75459671020508","31,29676055908203","0,770790696144104","0,8637027740478516","0,8936594724655151","50,02475357055664","404,3143005371094","-336,3900756835937","42,84772872924805","0,8393462300300598"
2026-04-24 17:04:55,"1,0486243963241575","1,0481280088424685","1,0827646255493164","236,61669921875","237,39114379882807","237,74436950683597","410,4122619628906","411,4694213867188","410,7570495605469","247,27377319335935","247,1253204345703","256,3414001464844","-232,3296661376953","-236,50445556640625","-248,4633331298828","-20,85797691345215","51,74960708618164","45,63518142700195","0,9408892393112184","0,9548450112342834","0,9661749601364136","50,02775573730469","753,1878662109375","-717,9851684570312","88,68988037109375","0,9541350603103638"
2026-04-24 17:05:24,"1,4847649335861206","1,4951785802841189","1,5397989749908447","236,36880493164065","236,9656982421875","237,2693634033203","409,6531372070313","410,47412109375","410,1942443847656","351,11236572265625","353,80926513671875","364,9352722167969","-340,49627685546875","-344,4192199707031","-360,0035400390625","-14,470398902893066","60,383399963378906","50,954376220703125","0,9742103219032288","0,9734143018722534","0,9830395579338074","50,00600051879883","1074,9029541015625","-1051,780029296875","99,0989990234375","0,9785035252571106"
2026-04-24 17:05:52,"1,44427752494812","1,4574005603790283","1,501305103302002","236,28472900390625","237,1288146972656","237,41537475585935","410,0409240722656","410,88677978515625","410,2398376464844","341,08184814453125","345,7509460449219","356,90655517578125","-331,9515686035156","-336,0959777832031","-350,4273681640625","-7,849396705627441","64,54244232177734","55,21786880493164","0,9757577180862428","0,9716078639030457","0,9823312759399414","50,01649856567383","1043,6744384765625","-1019,0567626953124","123,20127868652344","0,974575400352478"
2026-04-24 17:06:24,"1,4681892395019531","1,480782151222229","1,5260692834854126","236,2408599853516","236,9975433349609","237,50868225097656","409,9877014160156","411,0422058105469","410,3342895507813","345,8450927734375","350,718994140625","362,0172119140625","-336,0411682128906","-341,0954895019531","-355,41412353515625","0,0","66,35746002197266","54,880027770996094","0,9743399024009703","0,973494827747345","0,9826025366783142","50,01649856567383","1058,2447509765625","-1033,4483642578125","100,2390594482422","0,9766421914100648"
2026-04-24 17:06:51,"1,550256609916687","1,5627316236495972","1,6091876029968262","236,2790069580078","237,06588745117188","237,21920776367188","409,8816833496094","410,671875","410,0877685546875","368,1161193847656","372,4854736328125","383,9928588867188","-360,3154296875","-363,5401611328125","-377,81494140625","-15,795917510986328","57,60424041748047","49,44222640991211","0,9783475995063782","0,9775320887565612","0,986607789993286","50,02700424194336","1123,987548828125","-1102,594970703125","105,00546264648438","0,9797002673149108"
2026-04-24 17:07:20,"1,594439148902893","1,6098142862319946","1,65735924243927","236,3216552734375","237,12306213378903","237,4213104248047","409,86224365234375","410,9074096679688","410,1819152832031","375,8034973144531","381,4511413574219","393,1691589355469","-368,8434753417969","-371,72698974609375","-386,66217041015625","-15,422504425048828","59,1965446472168","50,39752197265625","0,9782816171646118","0,9780738949775696","0,9863961338996888","50,00449752807617","1148,705078125","-1128,322509765625","92,38279724121094","0,981048047542572"
2026-04-24 17:07:49,"1,1000981330871582","1,089378833770752","1,1245192289352417","236,1160125732422","237,06546020507807","237,33255004882807","409,7117004394531","410,7034301757813","409,92388916015625","258,738037109375","259,4476623535156","268,3887023925781","-245,0938415527344","-248,3666839599609","-260,6156616210937","-20,294696807861328","52,88750457763672","45,89017105102539","0,9486652612686156","0,9576358199119568","0,9705853462219238","49,99625015258789","786,3621826171875","-754,0537719726562","80,99649810791016","0,9592378735542296"
2026-04-24 17:08:19,"0,6044712066650391","0,5641677379608154","0,5829442143440247","236,0097503662109","236,7400665283203","237,2147674560547","409,5508117675781","410,4891052246094","409,9882507324219","143,3750457763672","133,69021606445312","138,32827758789062","-112,91334533691406","-115,7232666015625","-124,11760711669922","-32,8007698059082","34,9737434387207","31,73098373413086","0,7795290350914001","0,8707767724990845","0,9035515189170836","49,99400329589844","415,6011962890625","-354,91363525390625","27,673725128173828","0,8496165871620178"
2026-04-24 17:08:43,"0,3883820176124573","0,2745474278926849","0,2702131867408752","235,88841247558597","236,5133514404297","236,96682739257807","408,9984436035156","410,0475463867188","409,4633483886719","93,17522430419922","64,78235626220703","64,20325469970703","-15,653460502624512","-15,933939933776855","-21,29396247863769","-35,84294509887695","27,00460433959961","29,12248992919922","0,1766114085912704","0,2687205672264099","0,3552513122558594","50,00149917602539","216,6067047119141","-56,4996337890625","9,13600730895996","0,2546460628509521"
