Timestamp,ortsnetztrafo_Strom_L1,ortsnetztrafo_Strom_L2,ortsnetztrafo_Strom_L3,ortsnetztrafo_Spannung_L1N,ortsnetztrafo_Spannung_L2N,ortsnetztrafo_Spannung_L3N,ortsnetztrafo_Spannung_L12,ortsnetztrafo_Spannung_L23,ortsnetztrafo_Spannung_L31,ortsnetztrafo_Scheinleistung_L1,ortsnetztrafo_Scheinleistung_L2,ortsnetztrafo_Scheinleistung_L3,ortsnetztrafo_Wirkleistung_L1,ortsnetztrafo_Wirkleistung_L2,ortsnetztrafo_Wirkleistung_L3,ortsnetztrafo_Blindleistung_L1,ortsnetztrafo_Blindleistung_L2,ortsnetztrafo_Blindleistung_L3,ortsnetztrafo_Leistungsfaktor_L1,ortsnetztrafo_Leistungsfaktor_L2,ortsnetztrafo_Leistungsfaktor_L3,ortsnetztrafo_Frequenz,ortsnetztrafo_Scheinleistung_gesamt,ortsnetztrafo_Wirkleistung_gesamt,ortsnetztrafo_Blindleistung_gesamt,ortsnetztrafo_Leistungsfaktor_gesamt
2026-04-24 17:09:07,"0,4455073177814483","0,2737915515899658","0,2550486922264099","235,9614105224609","236,6033172607422","237,0998687744141","409,1282958984375","410,2565002441406","409,7043151855469","106,65852355957033","64,79989624023438","61,22901916503906","38,50365829467773","32,69321823120117","31,90326690673828","-49,03474807739258","13,42532730102539","17,24392318725586","0,3629842698574066","0,5071746110916138","0,5276245474815369","49,98276138305664","228,21859741210935","99,90164184570312","-27,29076385498047","0,4471006691455841"
2026-04-24 17:09:35,"0,6140284538269043","0,5581948161125183","0,5740493535995483","235,8112335205078","236,6006622314453","237,2109375","409,0157165527344","410,2110290527344","409,6470947265625","145,2181396484375","132,17881774902344","135,83045959472656","-111,44351959228516","-113,67520141601562","-121,69522857666016","-31,751169204711918","39,47267150878906","36,27091979980469","0,7848554253578186","0,8547931909561157","0,8983174562454224","49,97077560424805","412,8570251464844","-349,18902587890625","45,03850555419922","0,8442829847335815"
2026-04-24 17:10:03,"1,2793328762054443","1,2940640449523926","1,3333420753479004","235,88040161132807","236,5946350097656","236,9786834716797","409,1748962402344","410,1889343261719","409,6968994140625","301,5792541503906","306,64093017578125","316,197998046875","-291,4888000488281","-295,4962463378906","-308,60040283203125","-16,533300399780273","57,05883026123047","48,43621063232422","0,9656072854995728","0,9669074416160583","0,9799808263778688","49,99400329589844","923,4298706054688","-897,5618896484375","89,14909362792969","0,9699623584747314"
2026-04-24 17:10:32,"2,127434730529785","2,1510937213897705","2,2025909423828125","236,2535552978516","236,9142608642578","237,41726684570312","409,7385864257813","410,8150634765625","410,2131958007813","502,3111877441406","509,3144226074219","523,2969360351562","-497,6378784179688","-501,0552978515625","-518,501953125","-0,5857034921646118","72,08687591552734","58,305908203125","0,9906676411628724","0,9853000044822692","0,9927557706832886","49,971527099609375","1532,419189453125","-1517,5924072265625","132,11358642578125","0,9888885021209716"
2026-04-24 17:11:00,"2,9312984943389893","2,958672285079956","3,030143976211548","236,12371826171875","237,01593017578125","237,4984893798828","409,6350402832031","410,9844055175781","410,2046508789063","691,4837036132812","701,2813110351562","719,6602172851562","-689,6908569335938","-693,0700073242188","-715,751708984375","12,29096794128418","87,2770004272461","68,78372192382812","0,9972711801528932","0,9906452894210817","0,99576336145401","49,96553421020508","2113,703369140625","-2101,663330078125","167,21124267578125","0,9940946102142334"
2026-04-24 17:11:28,"3,347158432006836","3,3721249103546143","3,4504082202911377","236,1752014160156","237,0301971435547","237,47341918945312","409,6834106445313","410,7786865234375","410,0359802246094","789,4366455078125","797,1823120117188","818,5947875976562","-789,3001098632812","-791,8792114257812","-816,1495361328125","12,031052589416504","88,27330017089844","67,47037506103516","0,9990589022636414","0,9928292632102966","0,9971249103546144","49,955055236816406","2409,55615234375","-2397,5966796875","189,90695190429688","0,995955765247345"
2026-04-24 17:11:56,"3,799501419067383","3,825250148773194","3,9137697219848633","236,20494079589844","236,83273315429688","237,5825653076172","409,8533325195313","410,9559020996094","410,2933349609375","896,6181030273438","905,4205932617188","928,7503051757812","-897,101806640625","-899,4682006835938","-925,5499877929688","26,162673950195312","103,01296997070312","80,97745513916016","0,999165952205658","0,992708683013916","0,9972493052482604","49,96553421020508","2728,79345703125","-2724,6240234375","210,10690307617188","0,9970896244049072"
2026-04-24 17:12:26,"4,140604972839356","4,162599563598633","4,255063533782959","236,53277587890625","237,1978454589844","237,493408203125","410,1918640136719","411,1227111816406","410,5750122070313","978,78173828125","987,4344482421876","1010,5885620117188","-978,7285766601562","-979,3225708007812","-1008,3817138671876","35,935909271240234","115,2716827392578","91,24724578857422","1,0","0,9930607676506042","0,997681736946106","49,98201370239258","2976,55615234375","-2966,42626953125","238,99069213867188","0,9968379735946656"
2026-04-24 17:12:55,"4,472935199737549","4,498297691345215","4,593477725982666","236,19546508789065","236,802001953125","237,3017425537109","409,5841064453125","410,5232849121094","409,8896789550781","1057,63134765625","1063,15966796875","1088,2205810546875","-1056,731689453125","-1057,4102783203125","-1088,2950439453125","35,27738571166992","110,7288818359375","85,92738342285156","1,0","0,9935944080352784","0,99788236618042","49,964786529541016","3213,72705078125","-3205,22021484375","239,6019287109375","0,996627151966095"
2026-04-24 17:13:23,"6,126453399658203","6,143150806427002","6,269335746765137","236,41696166992188","237,14614868164065","237,4904022216797","410,24713134765625","410,93939208984375","410,5674133300781","1451,6251220703125","1455,902587890625","1489,3583984375","-1452,030517578125","-1450,9544677734375","-1486,4539794921875","63,78507995605469","145,75563049316406","115,09417724609376","1,0","0,99541836977005","0,999289572238922","49,970027923583984","4396,22900390625","-4387,5869140625","317,4676818847656","0,998174250125885"
2026-04-24 17:13:52,"7,420953750610352","7,442485809326172","7,587762355804443","236,3672637939453","236,86387634277344","237,33628845214844","409,7864074707031","410,5076904296875","410,3258972167969","1760,853271484375","1763,2568359375","1801,587890625","-1760,96240234375","-1756,1827392578125","-1799,44384765625","82,47462463378906","165,390869140625","130,34031677246094","1,0","0,9957587122917176","0,998857855796814","49,98201370239258","5327,603515625","-5318,13720703125","393,2037963867188","0,998285949230194"
2026-04-24 17:14:20,"9,013678550720217","9,018587112426758","9,180283546447754","236,54269409179688","236,73001098632807","237,55064392089844","409,9617309570313","410,8758850097656","410,2112121582031","2137,738037109375","2137,488525390625","2182,53076171875","-2136,93212890625","-2129,758056640625","-2180,290771484375","108,19544219970705","188,05520629882807","151,50376892089844","1,0","0,9966274499893188","1,0","49,970027923583984","6447,6025390625","-6442,6982421875","468,8678588867188","0,998824656009674"
2026-04-24 17:14:46,"10,67568302154541","10,67220687866211","10,84851360321045","235,3824615478516","235,73703002929688","236,42726135253903","408,0310668945313","408,9542236328125","408,58203125","2517,974853515625","2516,51220703125","2566,036865234375","-2518,143310546875","-2509,705810546875","-2566,111083984375","126,46903228759766","209,10784912109372","169,27102661132812","1,0","0,9972463250160216","1,0","49,991004943847656","7600,771484375","-7593,998046875","521,7019653320312","0,999180793762207"
2026-04-24 17:15:18,"9,667848587036133","9,673555374145508","9,840084075927734","235,2731170654297","235,52130126953125","236,45591735839844","407,90130615234375","409,0627136230469","408,67138671875","2278,623779296875","2278,915771484375","2324,83740234375","-2279,524169921875","-2272,657958984375","-2324,194580078125","127,79978942871094","209,43960571289065","169,9280242919922","1,0","0,9970217943191528","0,9990860819816588","50,06005096435547","6885,6650390625","-6875,1162109375","496,867431640625","0,998661458492279"
2026-04-24 17:15:45,"8,69328498840332","8,703133583068848","8,859753608703613","234,0057373046875","234,56016540527344","235,1505279541016","405,86279296875","407,00042724609375","406,4535217285156","2037,8018798828125","2041,0283203125","2082,025146484375","-2039,138427734375","-2034,89013671875","-2081,326171875","107,0328598022461","187,3816070556641","149,78884887695312","1,0","0,9964188933372498","0,999445140361786","50,071327209472656","6161,8525390625","-6156,05078125","440,0486755371094","0,9986971616744996"
2026-04-24 17:16:13,"7,626690864562988","7,649955749511719","7,793068885803223","233,70481872558597","234,31455993652344","234,774169921875","405,2190856933594","406,2499084472656","405,7266540527344","1789,32275390625","1792,513427734375","1829,5799560546875","-1790,170654296875","-1787,9071044921875","-1829,834228515625","84,96796417236328","163,5768585205078","129,79949951171875","1,0","0,9965848326683044","0,9993941187858582","50,05929946899414","5411,40185546875","-5404,03515625","378,2427978515625","0,998702347278595"
2026-04-24 17:16:42,"6,638383865356445","6,664418697357178","6,793478012084961","233,8300628662109","234,3334808349609","234,81674194335935","405,4382019042969","406,3603210449219","405,9388732910156","1556,1611328125","1560,807373046875","1595,2135009765625","-1556,3385009765625","-1554,9188232421875","-1593,4366455078125","70,53336334228516","148,0941162109375","116,10408782958984","1,0","0,9957179427146912","0,9990670680999756","50,05854797363281","4716,1689453125","-4707,279296875","317,7775573730469","0,99867981672287"
2026-04-24 17:17:10,"6,234609603881836","6,255441665649414","6,379881858825684","233,62408447265625","234,1289520263672","234,66017150878903","405,1642761230469","406,0973205566406","405,7333984375","1459,622314453125","1464,1279296875","1497,0150146484375","-1460,4298095703125","-1458,5106201171875","-1495,727294921875","65,86603546142578","141,0814971923828","110,63768005371094","1,0","0,9964202046394348","0,9989206790924072","50,07358551025391","4421,5244140625","-4415,12890625","296,97314453125","0,9989543557167052"
2026-04-24 17:17:38,"5,789766311645508","5,794486045837402","5,911566257476807","233,85385131835935","234,31866455078125","235,0611724853516","405,4116516113281","406,3059692382813","405,8218078613281","1355,8602294921875","1360,8538818359375","1391,89111328125","-1355,3131103515625","-1355,0966796875","-1390,010986328125","52,08098983764648","128,27288818359375","98,75953674316406","1,0","0,9955938458442688","0,9987037181854248","50,04803085327149","4106,30517578125","-4098,16015625","295,08258056640625","0,9978818893432616"
2026-04-24 17:18:07,"5,310399055480957","5,323985576629639","5,434678554534912","233,4052276611328","234,14358520507807","234,56048583984372","404,915283203125","405,8880615234375","405,3046569824219","1240,865478515625","1247,796875","1276,100830078125","-1241,8382568359375","-1243,6497802734375","-1275,9937744140625","49,22417831420898","125,46070861816406","98,6823272705078","1,0","0,995227575302124","0,9996343851089478","50,036014556884766","3766,781005859375","-3761,24169921875","265,9337158203125","0,9980889558792114"
2026-04-24 17:18:34,"4,882893085479736","4,907435894012451","5,011334419250488","233,55062866210935","234,1353759765625","234,68264770507807","404,9981994628906","406,05804443359375","405,4434814453125","1142,4639892578125","1149,72314453125","1176,4266357421875","-1141,8297119140625","-1143,3350830078125","-1174,2642822265625","42,755889892578125","118,3791275024414","92,82575988769533","1,0","0,995403289794922","0,9990795850753784","50,03976821899414","3467,19921875","-3459,894287109375","253,59036254882807","0,9977461695671082"
2026-04-24 17:19:01,"4,930430889129639","4,948386192321777","5,053545951843262","233,21055603027344","233,7275238037109","234,4602813720703","404,3580932617188","405,6969604492188","405,1134033203125","1149,3406982421875","1158,7191162109375","1185,0078125","-1150,122314453125","-1151,6243896484375","-1182,7578125","49,511531829833984","126,3113250732422","100,5447998046875","1,0","0,9935786128044128","0,9976109266281128","50,04352569580078","3493,03076171875","-3483,932373046875","277,4605712890625","0,9976409077644348"
2026-04-24 17:19:29,"4,188018798828125","4,210052490234375","4,303772449493408","233,3144073486328","233,8980712890625","234,3279266357422","404,6325378417969","405,4922180175781","405,0627746582031","977,2249145507812","982,9173583984376","1007,3995361328124","-976,380615234375","-979,7799682617188","-1007,2666015625","25,03695106506348","99,63684844970705","78,41275787353516","1,0","0,9946151375770568","0,9982537627220154","50,028507232666016","2975,5458984375","-2968,6005859375","217,547119140625","0,9972071647644044"
2026-04-24 17:19:55,"4,350996017456055","4,373936176300049","4,4691691398620605","233,3973846435547","233,6501617431641","234,2395477294922","404,4597473144531","405,2491760253906","404,9338989257813","1016,615478515625","1023,2014770507812","1047,8990478515625","-1015,7679443359376","-1017,299072265625","-1044,915771484375","28,574831008911133","107,98431396484376","83,82940673828125","0,999975860118866","0,9934199452400208","0,9976426362991332","50,03301239013672","3087,76904296875","-3080,069580078125","221,03973388671875","0,997991144657135"
2026-04-24 17:20:24,"5,211817264556885","5,229772090911865","5,338615417480469","233,3176422119141","233,76730346679688","234,51454162597656","404,5996398925781","405,6053466796875","405,0633850097656","1218,1763916015625","1224,2056884765625","1251,4808349609375","-1217,341796875","-1217,8016357421875","-1249,59814453125","42,70380401611328","118,86219787597656","91,02188873291016","1,0","0,995842695236206","0,9988099932670592","50,0","3694,3037109375","-3689,23974609375","252,89761352539065","0,9981647729873656"
2026-04-24 17:20:53,"4,895113945007324","4,919053554534912","5,023542404174805","233,04771423339844","233,57696533203125","234,16583251953125","404,1944885253906","405,1804809570313","404,7026062011719","1141,6619873046875","1149,2015380859375","1175,484619140625","-1141,52880859375","-1141,617919921875","-1173,6474609375","38,5514030456543","112,36582946777344","85,68907165527344","1,0","0,995474636554718","0,9988537430763244","49,964786529541016","3467,70458984375","-3459,6845703125","234,08419799804688","0,998182773590088"
2026-04-24 17:21:19,"4,097604274749756","4,128963947296143","4,2205424308776855","232,8930206298828","233,6090850830078","234,07955932617188","404,0841979980469","405,1897277832031","404,52972412109375","956,6741333007812","965,8896484375","989,0523681640624","-957,2989501953124","-958,6571655273438","-983,7793579101562","33,29777145385742","108,04187774658205","83,31668090820312","1,0","0,9948597550392152","0,9990907311439514","49,95580291748047","2912,3935546875","-2904,46240234375","210,27960205078125","0,9975287318229676"
2026-04-24 17:21:47,"3,169132709503174","3,19321084022522","3,269378423690796","232,9676818847656","233,66107177734372","234,31024169921875","404,1025085449219","405,2350769042969","404,5942687988281","739,3015747070312","747,4146728515625","767,40380859375","-738,3807373046875","-741,3240356445312","-764,432861328125","10,05215072631836","83,260498046875","64,12366485595703","0,9982147812843324","0,99187970161438","0,9969878792762756","49,95954513549805","2249,301025390625","-2241,30517578125","171,34059143066406","0,9964025616645812"
2026-04-24 17:22:16,"4,706639766693115","4,734745979309082","4,835302352905273","233,28665161132807","233,93246459960935","234,5244140625","404,6554565429688","405,7540893554688","405,1758117675781","1101,1068115234375","1108,305908203125","1135,3233642578125","-1100,5848388671875","-1102,568603515625","-1133,3453369140625","34,628849029541016","108,7042007446289","83,82803344726562","1,0","0,9953923225402832","0,9989927411079408","49,9730224609375","3343,86962890625","-3337,8310546875","228,24630737304688","0,9979316592216492"
2026-04-24 17:22:39,"4,532219886779785","4,553138732910156","4,651267051696777","233,06646728515625","233,79786682128903","234,3204040527344","404,3023376464844","405,3610534667969","404,79388427734375","1056,6673583984375","1064,0960693359375","1089,8089599609375","-1057,625732421875","-1059,423583984375","-1089,0836181640625","36,41565704345703","111,77831268310548","87,07427215576172","1,0","0,994666576385498","0,9979823231697084","49,95580291748047","3211,53515625","-3203,111328125","245,26400756835935","0,9972043037414552"
2026-04-24 17:23:11,"4,239464282989502","4,25644063949585","4,349997520446777","232,7095489501953","233,56126403808597","234,0108642578125","403,696533203125","404,7774963378906","404,14349365234375","987,4315185546876","996,312744140625","1020,3120727539062","-987,909912109375","-989,70361328125","-1017,373291015625","32,63841247558594","107,70256042480467","82,77397155761719","1,0","0,9938998222351074","0,9977246522903442","49,94757080078125","3002,528076171875","-2997,04296875","208,6707763671875","0,9974387288093568"
2026-04-24 17:23:40,"3,957897901535034","3,9752252101898193","4,063212394714356","232,9448089599609","233,61370849609372","234,17901611328125","403,9039306640625","404,9129943847656","404,4117126464844","920,5480346679688","928,1456909179688","950,4765625","-920,1367797851562","-922,2828979492188","-948,7402954101562","25,556550979614254","101,43328857421876","79,0032730102539","1,0","0,993705987930298","0,99742591381073","49,92812728881836","2800,7958984375","-2790,188720703125","226,80404663085935","0,9969634413719176"
2026-04-24 17:24:11,"3,6144537925720215","3,639597415924072","3,719963788986206","233,0658416748047","233,8604431152344","234,3883209228516","404,3172912597656","405,5296936035156","404,916015625","842,407958984375","850,1751708984375","871,2301635742188","-842,5967407226562","-844,9307861328125","-869,9117431640625","19,007095336914062","90,5335693359375","69,26363372802734","1,0","0,9945700764656068","0,9986786246299744","49,92513656616211","2566,449462890625","-2559,9189453125","173,32742309570312","0,9969850778579712"
2026-04-24 17:24:40,"3,1763267517089844","3,201932191848755","3,2772891521453857","232,54237365722656","233,46136474609372","234,0304412841797","403,3722229003906","404,6262817382813","404,1490783691406","738,1602783203125","746,6248168945312","766,19287109375","-737,7551879882812","-741,0126342773438","-763,7579345703125","19,12354278564453","92,1347427368164","72,76395416259766","0,9991507530212402","0,9913361072540284","0,995305061340332","49,93635177612305","2252,2431640625","-2239,7236328125","193,05816650390625","0,9945735335350036"
2026-04-24 17:25:09,"2,769417524337769","2,798492670059204","2,86649227142334","232,76092529296875","233,5816192626953","234,07962036132807","403,97308349609375","405,0220336914063","404,3491821289063","646,1480712890625","654,2711791992188","671,6633911132812","-644,5933227539062","-648,1026000976562","-668,8300170898438","0,5439947843551636","79,80962371826172","62,93290328979492","0,997016191482544","0,9912676811218262","0,9956024289131165","49,94831848144531","1971,190185546875","-1957,2763671875","158,99078369140625","0,993494749069214"
2026-04-24 17:25:44,"2,4484782218933105","2,47209906578064","2,5348801612854004","232,54193115234372","233,3928680419922","233,98507690429688","403,5090637207031","404,7156677246094","404,1639404296875","569,956787109375","576,9926147460938","593,4695434570312","-565,8157958984375","-569,6953735351562","-588,993896484375","10,581720352172852","83,13341522216797","68,22138977050781","0,9937136173248292","0,98599374294281","0,9936169981956482","49,97602081298828","1741,4935302734375","-1726,104248046875","142,30331420898438","0,9924915432929992"
2026-04-24 17:26:14,"1,840803623199463","1,863259077072144","1,9134116172790527","232,72755432128903","233,42616271972656","233,9844970703125","403,3346862792969","404,5368041992188","404,0503234863281","428,1212463378906","434,9989929199219","447,0149841308594","-422,1759948730469","-426,3138732910156","-442,1714782714844","0,0","70,00688171386719","55,26470947265625","0,9883136749267578","0,9829423427581788","0,9914498329162598","49,97602081298828","1310,2591552734375","-1293,6781005859375","124,3108901977539","0,9869085550308228"
2026-04-24 17:26:47,"1,8296929597854612","1,843212604522705","1,8962491750717163","232,6405029296875","233,34930419921875","233,92776489257807","403,5786437988281","404,6661682128906","404,1686401367188","425,0621337890625","430,59857177734375","442,1518859863281","-419,10345458984375","-423,5029296875","-439,9063415527344","-12,664247512817385","59,96025848388672","50,059326171875","0,9862022995948792","0,9825363159179688","0,9912976622581482","49,96029281616211","1298,831787109375","-1282,2198486328125","117,45960998535156","0,9867094159126282"
2026-04-24 17:27:17,"1,6739693880081177","1,6967804431915283","1,7437713146209717","232,75369262695312","233,2992401123047","233,88983154296875","403,42230224609375","404,4664306640625","404,0903015136719","389,7520751953125","395,7732849121094","406,5270690917969","-383,0403442382813","-386,9040222167969","-402,6017761230469","-4,507263660430908","62,22837448120117","50,482051849365234","0,9844073057174684","0,9822410345077516","0,9907487034797668","49,9730224609375","1194,720947265625","-1175,6295166015625","105,19317626953124","0,98405522108078"
2026-04-24 17:27:49,"1,642405390739441","1,6533398628234863","1,7026581764221191","232,71383666992188","233,11932373046875","233,88479614257807","403,2353515625","404,0268249511719","403,7114868164063","383,0857543945313","386,65228271484375","397,0211791992188","-374,59381103515625","-378,1882629394531","-392,5789794921875","-7,880677223205566","62,083457946777344","52,13969802856445","0,9817410111427308","0,979340672492981","0,9879000782966614","49,97227478027344","1165,201171875","-1147,0616455078125","122,71745300292967","0,9822535514831544"
2026-04-24 17:28:17,"1,3946651220321655","1,3961154222488403","1,4358232021331787","232,5460968017578","233,2154083251953","233,85528564453125","403,38616943359375","404,5255737304688","403,9205932617188","324,5418395996094","327,3273620605469","337,618408203125","-314,30487060546875","-319,29150390625","-332,69171142578125","-13,802181243896484","59,29697036743164","51,09273910522461","0,9709962606430054","0,970607578754425","0,9821969270706176","49,96703338623047","990,3943481445312","-967,781982421875","78,96006774902344","0,9764335751533508"
2026-04-24 17:28:45,"1,1587979793548584","1,161396622657776","1,1955407857894895","232,4074249267578","233,1343688964844","233,83956909179688","403,1684265136719","404,2981872558594","403,8582153320313","269,4771728515625","270,125244140625","279,4823913574219","-257,5097045898437","-259,96142578125","-272,1422119140625","-21,045568466186523","50,961368560791016","44,00252151489258","0,9537603259086608","0,9603608846664428","0,9735713005065918","49,96628189086914","819,25341796875","-788,7208251953125","82,37899017333984","0,9648428559303284"
2026-04-24 17:29:14,"1,0790866613388062","1,0786654949188232","1,1109331846237185","230,9853057861328","231,73133850097656","232,3173370361328","400,5422973632813","401,7904357910156","401,1282043457031","251,5194091796875","251,1749725341797","259,25518798828125","-236,46942138671875","-240,2537384033203","-250,73655700683597","-17,89032554626465","52,94469451904297","46,1435432434082","0,9430364966392516","0,9547549486160278","0,9715388417243958","49,9835090637207","757,997802734375","-727,203857421875","72,05402374267578","0,9609025716781616"
2026-04-24 17:29:45,"1,11845862865448","1,1166949272155762","1,1485933065414429","230,96478271484372","231,8703765869141","232,36505126953125","400,7868347167969","401,8218078613281","403,0180358886719","257,7303771972656","257,96044921875","266,9041748046875","-244,74932861328125","-248,25254821777344","-259,7186889648437","-25,62991523742676","45,53369903564453","38,32948684692383","0,9475252032279968","0,9630768299102784","0,977553129196167","49,97227478027344","783,9931640625","-753,9786376953125","73,1298599243164","0,9600560069084167"
2026-04-24 17:30:18,"0,9813567996025084","0,9817715287208556","1,010846734046936","233,73812866210935","234,55316162109372","235,1620635986328","405,6897583007813","406,9134521484375","406,2462768554688","230,5578155517578","228,7141876220703","237,4368896484375","-214,29823303222656","-217,89422607421875","-229,48031616210935","-17,18892478942871","54,60093688964844","48,82497787475586","0,9349946975708008","0,9428499937057496","0,9610151648521424","50,00225067138672","697,6224975585938","-657,5245971679688","96,2756118774414","0,945098638534546"
2026-04-24 17:30:51,"0,6927146911621094","0,6484453082084656","0,6678950190544128","233,75474548339844","234,46929931640625","235,1477813720703","405,5118408203125","406,7505798339844","406,0882263183594","159,0012969970703","153,23196411132812","157,86709594726562","-132,64654541015625","-136,22378540039062","-145,2102508544922","-33,22249221801758","36,3605842590332","31,558483123779297","0,8284397721290588","0,908940851688385","0,936926245689392","50,02400207519531","465,8672790527344","-415,0059814453125","30,160127639770508","0,8870319724082947"
2026-04-24 17:31:18,"0,4016542434692383","0,2761072218418121","0,2602166533470154","233,45730590820312","234,19094848632807","234,95785522460935","405,1263122558594","406,4117431640625","405,6861877441406","96,11637115478516","64,83961486816406","60,841575622558594","-24,741968154907227","-24,175128936767575","-30,1444034576416","-39,65451431274414","26,204051971435547","27,752126693725582","0,253214955329895","0,3365425765514374","0,4391498565673828","50,03451156616211","225,58978271484372","-73,6959228515625","12,690332412719728","0,3504216372966766"
2026-04-24 17:31:41,"0,5240997076034546","0,3754094839096069","0,361766368150711","233,4029693603516","234,1265563964844","234,8546142578125","404,86181640625","406,1887512207031","405,5457763671875","124,30224609375","87,65389251708984","86,07786560058594","73,70155334472656","66,34806060791016","66,61612701416016","-48,397708892822266","14,03930950164795","19,83955383300781","0,5957477688789368","0,7529587745666504","0,7856728434562683","50,05028533935547","296,3993225097656","206,10775756835935","-26,345922470092773","0,6969542503356934"
2026-04-24 17:32:06,"0,441855639219284","0,2578231394290924","0,2406901121139526","233,500244140625","234,1893615722656","234,8811492919922","404,806640625","406,1295776367188","405,4703674316406","103,6490249633789","65,56405639648438","61,80060195922852","28,08370780944824","25,410961151123047","23,33673858642578","-40,64589691162109","20,987802505493164","26,17071533203125","0,2922930121421814","0,3951983451843261","0,3935203850269317","50,04878234863281","224,15545654296875","73,32642364501953","-1,3837623596191406","0,3434787094593048"
2026-04-24 17:32:29,"0,4571296870708465","0,3221138417720794","0,3126661777496338","233,31085205078125","234,0978546142578","234,809326171875","404,9061584472656","406,0375671386719","405,4820556640625","104,69512939453124","75,4694595336914","73,87885284423828","-47,186622619628906","-46,87369918823242","-52,67491149902344","-36,03340148925781","29,63043212890625","29,60090065002441","0,4691577851772308","0,6098078489303589","0,7087118029594421","50,03826522827149","257,7720947265625","-148,3874969482422","23,20288848876953","0,5756538510322571"
2026-04-24 17:32:52,"0,6313179731369019","0,589512050151825","0,6012504696846008","233,78289794921875","234,3292388916016","235,09425354003903","405,4383850097656","406,5296325683594","406,107421875","148,70826721191406","138,3204803466797","141,7313995361328","-117,13904571533205","-119,11945343017578","-127,27971649169922","-24,68312644958496","43,6245346069336","42,58174896240234","0,7913955450057983","0,848512589931488","0,8899867534637451","50,0510368347168","424,68841552734375","-357,39385986328125","68,64109802246094","0,8422719836235046"
2026-04-24 17:33:16,"0,8284541964530945","0,8038057088851929","0,8277667164802551","234,19552612304688","234,6454315185547","235,3181610107422","405,9573669433594","406,9231872558594","406,6356506347656","193,0216522216797","187,5943145751953","193,6938934326172","-171,58953857421875","-174,97482299804688","-186,28903198242188","-29,00732040405273","43,88442611694336","39,7888069152832","0,8958126306533813","0,9288002252578736","0,952226221561432","50,03751754760742","576,51220703125","-534,7486572265625","59,94037628173828","0,9254915714263916"
2026-04-24 17:33:44,"1,6526319980621338","1,6638455390930176","1,7086089849472046","233,97463989257807","234,39080810546875","235,13497924804688","405,5420837402344","406,6671142578125","406,2781677246094","386,1243286132813","390,3587341308594","401,8333129882813","-378,44769287109375","-382,42138671875","-398,1510314941406","0,0","66,58069610595703","56,69096755981445","0,981496274471283","0,9791712760925292","0,9876213669776917","50,02400207519531","1178,0567626953125","-1155,0533447265625","115,70262145996094","0,9799123406410216"
2026-04-24 17:34:13,"2,577963829040528","2,5984909534454346","2,661574125289917","233,77171325683597","234,31446838378903","234,9068756103516","405,3228149414063","406,22564697265625","405,751953125","602,6585083007812","609,0027465820312","625,6329345703125","-599,4639892578125","-603,0252685546875","-622,8031616210938","0,0","78,79696655273438","64,08927154541016","0,9955658912658693","0,988975703716278","0,9948531985282898","50,02550506591797","1834,5","-1821,3956298828125","149,41201782226562","0,9934484958648682"
2026-04-24 17:34:37,"3,470699548721313","3,498739719390869","3,5789029598236084","233,8688507080078","234,4975128173828","235,24945068359372","405,5411071777344","406,66998291015625","405,9950866699219","810,45654296875","819,0030517578125","840,14794921875","-808,7007446289062","-811,302734375","-836,5191040039062","26,87821388244629","100,01223754882812","80,92414093017578","0,9989877343177797","0,9922833442687988","0,9961988925933838","50,030757904052734","2472,25","-2461,69970703125","192,864990234375","0,9959200620651244"
2026-04-24 17:35:01,"4,302414417266846","4,327902317047119","4,421360969543457","233,93411254882807","234,6572265625","235,4654083251953","405,9638671875","407,33795166015625","406,67578125","1006,4207153320312","1015,4765625","1040,610595703125","-1006,7322998046876","-1008,8292846679688","-1038,1181640625","39,33400344848633","113,02043914794922","89,93864440917969","1,0","0,9939435124397278","0,997574746608734","50,01499938964844","3062,3466796875","-3054,12646484375","229,7617950439453","0,9973157048225404"
2026-04-24 17:35:27,"4,163297176361084","4,192652702331543","4,280978202819824","234,1547393798828","234,7963104248047","235,2941131591797","406,0166320800781","407,0419616699219","406,4346008300781","976,21533203125","984,231201171875","1008,4544677734376","-975,5486450195312","-978,4853515625","-1005,6223754882812","27,43323516845703","101,6602020263672","80,46244049072266","1,0","0,9949069619178772","0,9981696009635924","49,99700164794922","2965,57763671875","-2958,35009765625","224,8370056152344","0,9971768856048584"
2026-04-24 17:35:56,"4,154142379760742","4,176197528839111","4,26768970489502","233,95021057128903","234,6533660888672","235,4584197998047","405,8213806152344","407,1743774414063","406,4378967285156","970,8523559570312","979,258544921875","1003,8530883789062","-971,8759155273438","-975,0173950195312","-1003,06591796875","30,08813095092773","107,42386627197266","86,05754089355469","1,0","0,9930813312530518","0,9976626038551332","50,0202522277832","2955,450927734375","-2948,3837890625","228,4836578369141","0,9976111054420472"
2026-04-24 17:36:22,"3,987889051437378","4,020540714263916","4,108132362365723","234,0255584716797","234,6833953857422","235,34359741210935","405,8650207519531","407,0102844238281","406,3679809570313","934,9498901367188","942,728759765625","965,5671997070312","-935,00634765625","-937,5155029296876","-964,4618530273438","23,50434112548828","98,03812408447266","76,44319915771484","1,0","0,9943706393241882","0,998046875","49,9835090637207","2845,17138671875","-2838,186279296875","214,74317932128903","0,9970157146453856"
2026-04-24 17:36:45,"3,857431173324585","3,88321590423584","3,96591591835022","233,99774169921875","234,4355010986328","235,0948181152344","405,6556091308594","406,6253356933594","406,2269287109375","901,4386596679688","909,5808715820312","933,6116943359376","-903,2116088867188","-904,7548828125","-930,7814331054688","29,191144943237305","102,16905212402344","80,41732025146484","1,0","0,9932124614715576","0,997404932975769","49,98276138305664","2745,52197265625","-2736,92626953125","218,7485809326172","0,9965276718139648"
2026-04-24 17:37:05,"3,994162321090698","4,02102518081665","4,109066486358643","233,9537353515625","234,51075744628903","235,2958221435547","405,7022399902344","406,8646240234375","406,3851623535156","936,2965698242188","944,6356201171876","969,7501831054688","-937,4727783203124","-939,7516479492188","-967,3206176757812","32,05778884887695","106,05137634277344","83,0384292602539","1,0","0,9933152198791504","0,99736088514328","49,99025344848633","2854,881103515625","-2845,685302734375","216,33795166015625","0,9967527389526368"
2026-04-24 17:37:28,"4,26519250869751","4,294799327850342","4,387539863586426","233,96568298339844","234,71925354003903","235,3609771728516","405,963623046875","407,1578369140625","406,5866088867188","999,0750122070312","1006,2163696289062","1031,470458984375","-999,0750122070312","-1001,645263671875","-1030,4898681640625","33,992244720458984","108,80806732177734","85,94140625","1,0","0,9937898516654968","0,9987365007400512","49,99325180053711","3039,29638671875","-3031,782958984375","229,28158569335935","0,9973604679107666"
2026-04-24 17:37:53,"4,406367301940918","4,42935848236084","4,523128032684326","233,65061950683597","234,3119659423828","235,0330810546875","405,2826232910156","406,443115234375","405,8859252929688","1030,5135498046875","1037,7156982421875","1062,4632568359375","-1030,5135498046875","-1032,1611328125","-1062,6695556640625","31,409090042114254","106,21673583984376","84,19953918457031","1,0","0,9942255020141602","0,9977800250053406","49,96553421020508","3132,97998046875","-3125,0458984375","247,45481872558597","0,997138261795044"
2026-04-24 17:38:19,"4,320405960083008","4,344433784484863","4,436846733093262","234,0580139160156","234,68994140625","235,38211059570312","405,8924255371094","407,0090942382813","406,4756774902344","1013,7842407226562","1020,1859130859376","1044,892822265625","-1013,7842407226562","-1014,1892700195312","-1042,8009033203125","27,539857864379883","103,1798858642578","79,48764038085938","1,0","0,9946086406707764","0,9981561303138732","49,963287353515625","3080,18408203125","-3070,431640625","220,20040893554688","0,9973180294036864"
2026-04-24 17:38:50,"5,80297327041626","5,821024894714356","5,9379706382751465","233,9198760986328","234,5944976806641","235,3782958984375","405,6364135742188","406,7784118652344","406,1910705566406","1360,797119140625","1365,4539794921875","1397,9468994140625","-1361,14892578125","-1360,4825439453125","-1397,444091796875","60,51287078857422","135,86241149902344","110,5050048828125","1,0","0,995290219783783","0,9992433786392212","49,9730224609375","4125,837890625","-4119,201171875","300,8770751953125","0,998257577419281"
2026-04-24 17:39:16,"7,138663291931152","7,152370452880859","7,288585662841797","234,01806640625","234,7809600830078","235,44366455078125","406,0196838378906","407,2102966308594","406,6080322265625","1675,079833984375","1678,0830078125","1716,6861572265625","-1673,058837890625","-1671,279052734375","-1714,4600830078125","78,83660125732422","154,3612518310547","123,6664581298828","1,0","0,9964139461517334","0,9995654821395874","49,964786529541016","5068,7119140625","-5057,17626953125","366,1209411621094","0,998111367225647"
2026-04-24 17:39:46,"8,687358856201172","8,686566352844238","8,842741012573242","234,3166656494141","234,9344787597656","235,5821990966797","406,39300537109375","407,51861572265625","407,0222778320313","2039,3519287109373","2041,1842041015625","2082,674560546875","-2039,116943359375","-2034,5419921875","-2083,134765625","97,00748443603516","178,99163818359375","144,85113525390625","1,0","0,9966875314712524","1,0","49,96253967285156","6164,85205078125","-6158,1513671875","427,1441040039063","0,9988852739334106"
2026-04-24 17:40:19,"10,012492179870604","10,015565872192385","10,200300216674805","234,31028747558597","234,9221954345703","235,5251617431641","406,4334716796875","407,4734191894531","407,00396728515625","2353,726806640625","2354,255859375","2402,808837890625","-2354,75927734375","-2349,9892578125","-2402,56640625","120,02615356445312","198,17153930664065","158,312744140625","1,0","0,9976141452789308","1,0","49,94158554077149","7111,283203125","-7105,4384765625","470,64105224609375","0,9990163445472716"
2026-04-24 17:40:48,"9,938946723937988","9,943940162658691","10,112075805664062","234,12689208984372","234,6493682861328","235,32501220703125","406,2610473632813","407,2567138671875","406,8658752441406","2332,36376953125","2333,42822265625","2378,838623046875","-2332,195556640625","-2325,871337890625","-2378,303955078125","124,92011260986328","204,5255126953125","167,7769012451172","1,0","0,9966758489608764","0,9992794394493104","49,970027923583984","7045,423828125","-7036,7373046875","511,6627197265625","0,9986889362335204"
2026-04-24 17:41:17,"9,739534378051758","9,75788116455078","9,92456340789795","234,2512969970703","234,69842529296875","235,2086639404297","405,85943603515625","406,9490661621094","406,4554443359375","2288,925537109375","2290,79248046875","2335,024658203125","-2287,953369140625","-2282,1015625","-2333,53857421875","120,5912857055664","201,99400329589844","165,62826538085938","1,0","0,9972093105316162","0,9997140765190125","49,963287353515625","6912,85400390625","-6904,4208984375","470,0549926757813","0,998671293258667"
2026-04-24 17:41:43,"9,61699104309082","9,623783111572266","9,786748886108398","234,39015197753903","235,031494140625","235,72250366210935","406,371337890625","407,5021057128906","406,9014892578125","2260,378173828125","2260,96435546875","2306,4091796875","-2259,826171875","-2252,15576171875","-2306,03466796875","112,94572448730467","194,3332977294922","157,56800842285156","1,0","0,99731707572937","1,0","49,95655059814453","6829,3935546875","-6821,826171875","448,615966796875","0,998756468296051"
2026-04-24 17:42:09,"9,51598072052002","9,521470069885254","9,684142112731934","234,4410095214844","234,9026336669922","235,5153350830078","406,35101318359375","407,3284912109375","406,7588806152344","2234,84326171875","2237,32861328125","2281,413818359375","-2236,088134765625","-2230,537841796875","-2281,09765625","117,85800170898438","197,90792846679688","161,37037658691406","1,0","0,9964599013328552","0,9997982382774352","49,9617919921875","6751,4443359375","-6747,8544921875","460,2805786132813","0,9989451169967652"
2026-04-24 17:42:36,"8,949121475219727","8,957000732421875","9,114314079284668","233,8881683349609","234,77169799804688","235,1593017578125","405,7987976074219","407,01611328125","406,2366638183594","2097,84716796875","2103,00048828125","2145,290771484375","-2098,2568359375","-2094,176513671875","-2142,010009765625","106,03929901123048","184,3680419921875","148,4616241455078","1,0","0,9964342713356018","0,9995693564414978","49,957298278808594","6347,25390625","-6341,14892578125","421,2340698242188","0,9987900257110596"
2026-04-24 17:43:03,"7,739735126495361","7,745703220367432","7,889930248260498","233,7423095703125","234,69552612304688","235,1931304931641","405,6435546875","406,79052734375","405,9962768554688","1813,1746826171875","1818,6534423828125","1857,4058837890625","-1812,1109619140625","-1809,1629638671875","-1852,2879638671875","87,28099060058594","165,48867797851562","132,59759521484375","1,0","0,9965182542800904","0,998878300189972","49,97452163696289","5491,74853515625","-5480,3447265625","393,269287109375","0,9984205961227416"
2026-04-24 17:43:25,"7,801467895507812","7,815206050872803","7,956974506378174","233,8985137939453","234,5882568359375","235,3677978515625","405,8601989746094","407,1068420410156","406,5167846679688","1829,864501953125","1832,730712890625","1872,0780029296875","-1829,864501953125","-1826,877197265625","-1871,0450439453125","88,6894302368164","167,02142333984375","133,3446502685547","1,0","0,9962498545646667","0,9998368620872498","49,98276138305664","5536,87548828125","-5528,39990234375","382,362548828125","0,998263955116272"
2026-04-24 17:43:55,"7,701539039611816","7,716971397399902","7,857436180114746","234,13075256347656","234,61376953125","235,46908569335935","406,2134704589844","407,3496398925781","406,7921447753906","1806,2354736328125","1811,4661865234373","1850,395263671875","-1806,5853271484373","-1803,735595703125","-1848,4659423828125","84,58515930175781","159,59796142578125","124,98495483398438","1,0","0,9962345361709596","0,9994924068450928","49,97227478027344","5465,13916015625","-5458,705078125","359,61834716796875","0,9985216856002808"
2026-04-24 17:44:22,"7,864108085632324","7,87382698059082","8,022489547729492","234,0746612548828","234,7841644287109","235,4683074951172","406,0708618164063","407,2485961914063","406,6717834472656","1845,3905029296875","1848,5621337890625","1887,981689453125","-1844,2064208984373","-1840,8057861328125","-1886,8607177734373","94,19508361816406","174,4783935546875","138,9125213623047","1,0","0,9962291717529296","0,9999020099639891","49,96703338623047","5581,875","-5573,2216796875","380,2088317871094","0,9985985159873962"
2026-04-24 17:44:46,"7,385714054107666","7,396718978881836","7,534908771514893","234,0422515869141","234,6850433349609","235,37924194335935","405,9169616699219","407,10107421875","406,60638427734375","1731,2677001953125","1735,3511962890625","1773,04833984375","-1729,43359375","-1726,3114013671875","-1769,599853515625","80,47827911376953","162,85250854492188","128,87599182128906","1,0","0,99540513753891","0,998775601387024","49,98126220703125","5242,6845703125","-5232,20556640625","381,2739562988281","0,9983004331588744"
2026-04-24 17:45:14,"5,952513694763184","5,964953422546387","6,08627986907959","234,3368988037109","234,7852325439453","235,4633331298828","406,2515258789063","407,2307434082031","406,7999877929688","1400,483154296875","1404,109130859375","1437,3836669921875","-1401,6513671875","-1398,066650390625","-1436,7325439453125","57,22993850708008","134,76812744140625","106,30758666992188","1,0","0,9956489205360411","0,9995670318603516","49,98276138305664","4244,4482421875","-4235,572265625","300,7850952148437","0,9985365271568298"
2026-04-24 17:45:41,"6,5619988441467285","6,582394123077393","6,710376739501953","234,0248565673828","234,5955810546875","235,2948455810547","405,7174682617188","406,7972717285156","406,265625","1538,2506103515625","1542,81494140625","1577,52197265625","-1538,5523681640625","-1536,9005126953125","-1575,90380859375","66,41246032714844","143,47756958007812","112,37283325195312","1,0","0,9962111115455629","0,9996891617774964","50,01499938964844","4659,84423828125","-4651,97509765625","300,93756103515625","0,99883371591568"
2026-04-24 17:46:10,"7,25054407119751","7,266528129577637","7,403122901916504","233,5517578125","233,9937286376953","234,7545623779297","404,9552917480469","405,9552307128906","405,665283203125","1696,59521484375","1700,33056640625","1737,2171630859375","-1696,5191650390625","-1692,4842529296875","-1733,29052734375","80,5304946899414","159,60084533691406","124,78360748291016","1,0","0,9961669445037842","0,9999229311943054","50,036766052246094","5133,68115234375","-5125,82470703125","358,8193664550781","0,998611330986023"
2026-04-24 17:46:42,"6,808647632598877","6,826967716217041","6,941834926605225","233,57913208007807","234,11715698242188","234,8927764892578","405,1678771972656","406,3144226074219","405,7638549804688","1592,732421875","1598,4093017578125","1632,783203125","-1593,58447265625","-1590,9661865234375","-1632,322998046875","67,70146179199219","145,47787475585938","114,89554595947266","1,0","0,9956007599830629","0,9994632601737976","50,021751403808594","4825,783203125","-4816,5888671875","352,359375","0,9985467195510864"
2026-04-24 17:47:11,"6,21892786026001","6,240939617156982","6,358766078948975","233,7288818359375","234,28646850585935","235,0462188720703","405,4375","406,3070068359375","406,0103454589844","1458,7938232421875","1463,7449951171875","1496,1468505859375","-1458,2794189453125","-1456,1251220703125","-1493,3050537109375","58,33705520629883","134,24070739746094","106,54597473144533","1,0","0,9955500364303588","0,99926096200943","50,036014556884766","4416,6962890625","-4408,9423828125","318,25982666015625","0,9980992078781128"
2026-04-24 17:47:37,"5,709179878234863","5,728789329528809","5,841768264770508","233,3435821533203","233,89077758789065","234,6020965576172","404,7398071289063","405,5919189453125","405,1573486328125","1334,0712890625","1340,1746826171875","1370,6060791015625","-1333,9625244140625","-1334,13916015625","-1369,698486328125","55,441856384277344","131,34217834472656","100,2890853881836","1,0","0,9955504536628724","0,9992313385009766","50,01350021362305","4040,58154296875","-4033,54150390625","287,4181213378906","0,997679591178894"
2026-04-24 17:48:03,"5,038217544555664","5,058915615081787","5,163984775543213","233,75559997558597","234,59378051757807","235,02310180664065","405,7016296386719","406,6766357421875","406,1135864257813","1178,0382080078125","1186,4166259765625","1213,72314453125","-1179,29833984375","-1179,675537109375","-1211,1746826171875","41,9318733215332","120,57484436035156","92,79533386230467","1,0","0,9934453964233398","0,997421145439148","50,01649856567383","3580,52685546875","-3568,844482421875","263,3902587890625","0,9969152808189392"
2026-04-24 17:48:29,"3,154726266860962","3,1839325428009038","3,2566325664520264","233,4504852294922","234,0645446777344","234,6294860839844","404,825927734375","405,7518615722656","405,3342895507813","736,5490112304688","744,2247924804688","763,6539306640625","-734,9385375976562","-737,9498291015625","-759,6896362304688","10,903948783874512","87,5796890258789","66,43980407714844","0,9963533282279968","0,9907460808753968","0,995093584060669","50,00674819946289","2247,141357421875","-2234,508056640625","160,26800537109375","0,9943296313285828"
2026-04-24 17:48:57,"3,0369772911071777","3,0643117427825928","3,1301050186157227","233,31167602539065","233,7149658203125","234,4854736328125","404,4570007324219","405,5268859863281","405,214111328125","708,74755859375","716,4068603515625","733,7838745117188","-705,6510009765625","-708,9074096679688","-730,682373046875","12,990070343017578","83,73712158203125","64,89694213867188","0,997120440006256","0,9905095100402832","0,9951841831207277","50,00749969482422","2158,83056640625","-2146,08642578125","156,38510131835938","0,994585394859314"
2026-04-24 17:49:28,"3,740931510925293","3,761707782745361","3,8472611904144287","233,0378875732422","233,45947265625","234,1885681152344","403,7783508300781","404,7918090820313","404,4825744628906","870,8543090820312","879,3827514648438","900,7476806640624","-870,30615234375","-872,7468872070312","-899,6829223632812","28,52236557006836","104,06634521484376","82,99305725097656","1,0","0,9925805330276488","0,997063398361206","50,01424789428711","2648,56201171875","-2638,638916015625","223,65216064453125","0,996112048625946"
2026-04-24 17:50:01,"3,103082656860352","3,127340078353882","3,2031049728393555","233,15716552734372","233,78733825683597","234,59347534179688","404,6670837402344","405,7870788574219","405,2314453125","723,3973388671875","731,8270263671875","750,341796875","-722,9105834960938","-725,514892578125","-748,6297607421875","14,142545700073242","88,91983795166016","70,08560180664062","0,999431014060974","0,9911661148071288","0,9967108964920044","50,00449752807617","2203,86669921875","-2194,756591796875","193,50299072265625","0,9943939447402954"
2026-04-24 17:50:31,"2,536703109741211","2,557600498199463","2,624940872192383","233,1419677734375","233,63624572753903","234,2821350097656","404,1343994140625","405,1637268066406","404,8994140625","591,5221557617188","599,1073608398438","616,0393676757812","-588,9967651367188","-591,4186401367188","-611,7314453125","9,228096961975098","84,75975799560547","68,91365814208984","0,9974888563156128","0,9875292181968688","0,9945859909057616","50,00674819946289","1806,2596435546875","-1792,30419921875","165,71298217773438","0,9929609894752502"
2026-04-24 17:51:02,"1,8900288343429563","1,913185238838196","1,9630587100982664","232,85317993164065","233,35226440429688","234,23974609375","403,7456970214844","405,0112915039063","404,5076599121094","439,331787109375","446,9823303222656","460,0826110839844","-435,4599914550781","-439,0672302246094","-456,3684387207031","0,0","67,5432357788086","55,19072723388672","0,989392101764679","0,9814109802246094","0,990011751651764","50,01350021362305","1347,8287353515625","-1330,0758056640625","125,61309814453124","0,9877062439918518"
2026-04-24 17:51:34,"1,108481764793396","1,1247508525848389","1,1571886539459229","233,04627990722656","233,4142608642578","234,24038696289065","404,0123291015625","404,987060546875","404,7110290527344","258,7052001953125","262,55877685546875","272,2271423339844","-248,05308532714844","-252,08819580078125","-264,73394775390625","-19,086875915527344","51,993896484375","45,07472610473633","0,956989288330078","0,9564078450202942","0,9734123349189758","50,01499938964844","793,7530517578125","-764,4632568359375","78,85314178466797","0,964932918548584"
2026-04-24 17:52:06,"1,1449365615844729","1,1549272537231443","1,1886262893676758","232,90863037109372","233,4540557861328","234,1865692138672","403,972900390625","405,0713806152344","404,7322692871094","268,81414794921875","271,5281066894531","280,0273132324219","-257,4682006835937","-261,0750427246094","-273,65167236328125","-18,59510803222656","52,6114616394043","45,407623291015625","0,9572440981864928","0,9633630514144896","0,9779858589172364","50,01124954223633","819,588134765625","-794,819091796875","65,02490234375","0,9676599502563475"
2026-04-24 17:52:37,"0,973525881767273","0,9676437377929688","0,9980467557907104","232,8317108154297","233,4743194580078","234,1635284423828","403,8314208984375","405,06341552734375","404,4893493652344","225,77134704589844","226,8397521972656","234,1571044921875","-211,14694213867188","-215,70339965820312","-226,61741638183597","-27,23383903503418","41,412723541259766","35,48654556274414","0,9376077055931092","0,9572163224220276","0,9702515602111816","49,985008239746094","685,10107421875","-654,403564453125","68,31208038330078","0,9532346725463868"
2026-04-24 17:53:06,"0,7723265290260315","0,7619369029998779","0,7875657081604004","232,6607208251953","233,2891540527344","233,8609619140625","403,6135559082031","404,7561340332031","404,1421203613281","178,59715270996094","177,5006561279297","183,68524169921875","-159,4190673828125","-163,0063934326172","-173,23800659179688","-22,142414093017575","47,54534530639648","44,8691291809082","0,8957546353340149","0,9113301634788512","0,9397537112236024","49,98800659179688","540,0535888671875","-496,1114807128906","74,13299560546875","0,9181933999061584"
2026-04-24 17:53:35,"0,5988254547119141","0,5678444504737854","0,5853458046913147","232,93605041503903","233,48941040039065","234,07444763183597","403,92974853515625","404,83544921875","404,3385620117188","139,30914306640625","132,2893524169922","136,19888305664062","-110,97801208496094","-113,45979309082033","-123,08772277832033","-25,2779483795166","42,82163238525391","41,78351593017578","0,805966854095459","0,8522207140922546","0,8894203901290894","50,0","411,08740234375","-349,0301208496094","53,43769454956055","0,8554591536521912"
2026-04-24 17:54:06,"0,5200319886207581","0,485721617937088","0,5036108493804932","232,92970275878903","233,3212738037109","234,0168609619141","403,7815246582031","404,6028747558594","404,2606201171875","122,10228729248048","114,26564025878906","115,61726379394533","-89,67962646484375","-91,91229248046876","-100,97989654541016","-30,212512969970703","37,151737213134766","34,516971588134766","0,7455230951309204","0,8191182613372803","0,8674003481864929","49,99924850463867","354,4976501464844","-283,44580078125","27,67523193359375","0,8126592040061951"
2026-04-24 17:54:34,"0,4072872102260589","0,2814334034919739","0,2809881269931793","232,8655548095703","233,48468017578125","233,97239685058597","403,8492431640625","404,7579650878906","404,3328247070313","91,43006896972656","66,53672790527344","65,54743194580078","-31,76405334472656","-31,757797241210938","-37,52205276489258","-37,77227783203125","27,13477325439453","28,403419494628903","0,3427481055259704","0,4749141633510589","0,5449413061141968","49,97976303100586","228,62649536132807","-99,22329711914062","37,70328521728516","0,4222999215126037"
2026-04-24 17:55:00,"0,4723257720470428","0,3183349072933197","0,3035355508327484","232,7570953369141","233,26654052734372","233,6821746826172","403,4919128417969","404,3619079589844","403,8672180175781","112,4931869506836","72,89474487304688","69,5052719116211","54,83626937866211","47,19499588012695","46,97701644897461","-56,83123779296875","0,0","6,728293418884277","0,4821411967277527","0,6472787261009216","0,684365451335907","49,98426055908203","257,96630859375","151,5552978515625","-22,840730667114254","0,5756018757820129"
