Timestamp,ortsnetztrafo_Strom_L1,ortsnetztrafo_Strom_L2,ortsnetztrafo_Strom_L3,ortsnetztrafo_Spannung_L1N,ortsnetztrafo_Spannung_L2N,ortsnetztrafo_Spannung_L3N,ortsnetztrafo_Spannung_L12,ortsnetztrafo_Spannung_L23,ortsnetztrafo_Spannung_L31,ortsnetztrafo_Scheinleistung_L1,ortsnetztrafo_Scheinleistung_L2,ortsnetztrafo_Scheinleistung_L3,ortsnetztrafo_Wirkleistung_L1,ortsnetztrafo_Wirkleistung_L2,ortsnetztrafo_Wirkleistung_L3,ortsnetztrafo_Blindleistung_L1,ortsnetztrafo_Blindleistung_L2,ortsnetztrafo_Blindleistung_L3,ortsnetztrafo_Leistungsfaktor_L1,ortsnetztrafo_Leistungsfaktor_L2,ortsnetztrafo_Leistungsfaktor_L3,ortsnetztrafo_Frequenz,ortsnetztrafo_Scheinleistung_gesamt,ortsnetztrafo_Wirkleistung_gesamt,ortsnetztrafo_Blindleistung_gesamt,ortsnetztrafo_Leistungsfaktor_gesamt,ortsnetztrafo_Spannungshub_rolling,ortsnetztrafo_Spannung_Varianz_rolling,ortsnetztrafo_P_max_rolling,ortsnetztrafo_P_min_rolling,ortsnetztrafo_Grenzwertverletzungen_rolling,ortsnetztrafo_CosPhi_Mittel_rolling
2026-04-10 20:50:36,"1,0383882522583008","2,620349168777466","2,729220151901245","233,98193359375","235,1590881347656","235,9359130859375","406,2678527832031","408,05072021484375","406,9859008789063","520,6482543945312","524,3394165039062","553,61572265625","-516,5992431640625","-516,0503540039062","-548,9952392578125","10,677054405212402","89,21965026855469","62,75859451293945","0,9923102259635924","0,9828614592552184","0,9923393726348876","49,99774932861328","1600,2708740234375","-1580,74658203125","166,5240478515625","0,9884135127067566","0,0","0,0","-1580,74658203125","-1580,74658203125","0,0","0,9884135127067566"
2026-04-10 20:51:32,"0,3916414380073547","0,2616192996501922","0,2591062188148498","233,77651977539065","234,98709106445312","235,765380859375","406,0325622558594","407,7440490722656","406,6697082519531","92,41986083984376","60,72782516479492","60,02135848999024","-0,5851038098335266","-0,6213757991790771","-7,200477600097656","-43,07719802856445","18,287715911865234","20,73647689819336","0,0240156091749668","0,0","0,1235755532979965","49,99625015258789","212,12765502929688","-9,123029708862305","9,988321304321287","0,0405427813529968","0,20541381835934658","0,021097418386480396","-9,123029708862305","-1580,74658203125","0,0","0,5144781470298767"
2026-04-10 20:52:04,"0,5464502573013306","0,4827050864696502","0,5120322704315186","233,8435821533203","235,1168212890625","235,7607421875","406,1134338378906","407,8162841796875","406,6574401855469","131,23570251464844","113,02418518066406","120,76896667480467","-95,15974426269533","-94,01439666748048","-104,89613342285156","-34,666015625","33,83528518676758","28,387922286987305","0,7162401676177979","0,8221983909606934","0,8703402876853943","50,00299835205078","368,6824951171875","-294,0125732421875","42,61056518554688","0,8133155703544617","0,20541381835934658","0,010972220062584442","-9,123029708862305","-1580,74658203125","0,0","0,614090621471405"
2026-04-10 20:52:34,"0,8672789335250854","0,8490718007087708","0,8994510769844055","233,92530822753903","235,19761657714844","235,8607635498047","406,2686462402344","407,95751953125","406,6877746582031","203,18565368652344","200,2149200439453","212,8782501220703","-185,622802734375","-186,716796875","-202,04330444335932","-23,09753799438477","51,21157836914063","40,9475212097168","0,9143096804618835","0,9334762692451476","0,953459620475769","50,01649856567383","615,81689453125","-576,1375122070312","66,88627624511719","0,9366105198860168","0,20541381835934658","0,008154742264495363","-9,123029708862305","-1580,74658203125","0,0","0,694720596075058"
2026-04-10 20:53:05,"1,2367383241653442","1,2265303134918213","1,290669083595276","233,9883575439453","235,2811279296875","235,8643798828125","406,2822265625","407,99365234375","406,7861633300781","287,1043395996094","289,0722045898437","305,0682373046875","-277,1216735839844","-278,8873291015625","-298,2341003417969","-1,7041703462600708","64,51875305175781","49,64023971557617","0,9617124795913696","0,9620636105537416","0,9753980040550232","50,03150939941406","881,7667846679688","-852,8658447265625","91,05368041992188","0,968296229839325","0,21183776855465908","0,008593740620801652","-9,123029708862305","-852,8658447265625","0,0","0,6896912753582001"
2026-04-10 20:53:37,"2,034486055374145","2,043004274368286","2,1312642097473145","234,0179443359375","235,3056488037109","235,8555450439453","406,3899230957031","407,9366760253906","406,9216613769531","474,5381164550781","479,6043701171875","501,814697265625","-469,8911437988281","-471,22271728515625","-498,8281555175781","0,0","80,93281555175781","56,86834335327149","0,9891160130500792","0,982705295085907","0,9915487766265868","50,03901672363281","1447,857177734375","-1432,2816162109375","126,76235961914062","0,9889134168624878","0,1743621826171875","0,005956106566977684","-294,0125732421875","-1432,2816162109375","0,0","0,9267839342355728"
2026-04-10 20:54:08,"2,876080274581909","2,887120485305786","3,0037143230438232","233,8248291015625","235,22830200195312","235,81234741210932","406,26025390625","407,8650512695313","406,7455749511719","672,8221435546875","678,9110717773438","708,0928344726562","-670,546875","-672,1450805664062","-706,0545654296875","17,0485782623291","91,03311157226562","55,409305572509766","0,9972594380378724","0,9907199144363404","0,9974738955497742","50,00674819946289","2060,951171875","-2048,523681640625","155,14381408691406","0,9949705600738524","0,193115234375","0,00729692859264556","-576,1375122070312","-2048,523681640625","0,0","0,9721976816654205"
2026-04-10 20:54:38,"3,723753690719605","3,722698926925659","3,868994951248169","233,3347930908203","235,6318359375","235,96450805664065","406,1794128417969","408,4719848632813","406,5476684570313","868,5582275390625","879,3099975585938","915,1884765625","-868,976806640625","-872,2116088867188","-912,9700317382812","34,69847106933594","106,92420959472656","64,17974090576172","0,9994166493415833","0,9930603504180908","0,9985340237617492","50,01874923706055","2662,32568359375","-2655,012939453125","192,3300323486328","0,9975497126579284","0,6831512451171875","0,09990731944950731","-852,8658447265625","-2655,012939453125","0,0","0,9874324798583984"
2026-04-10 20:55:06,"4,589691638946533","4,592315673828125","4,7650227546691895","233,2342071533203","235,72091674804688","235,9815368652344","406,1526794433594","408,6022033691406","406,5232543945313","1072,783203125","1084,360107421875","1125,8868408203125","-1073,730712890625","-1076,934814453125","-1124,6768798828125","49,005767822265625","123,2298355102539","77,74299621582031","1,0","0,9938669204711914","0,999367654323578","50,01800155639648","3282,31201171875","-3274,2685546875","249,0193023681641","0,998069941997528","0,7837371826171875","0,1431100164384855","-1432,2816162109375","-3274,2685546875","0,0","0,9948759078979491"
2026-04-10 20:55:36,"4,836757183074951","4,845541477203369","5,020431995391846","234,270736694336","235,7631072998047","236,1566467285156","407,1249084472656","408,7079772949219","407,4537048339844","1133,468505859375","1141,6195068359375","1185,425537109375","-1133,72705078125","-1134,3902587890625","-1183,42529296875","51,90096664428711","127,23052215576172","80,9136734008789","1,0","0,9942925572395324","0,9992669224739076","50,01874923706055","3460,42138671875","-3452,97802734375","265,4070129394531","0,9978564381599426","1,0365295410156818","0,22902538400378583","-2048,523681640625","-3452,97802734375","0,0","0,9971116632223128"
2026-04-10 20:56:14,"5,163188934326172","5,170463562011719","5,351515293121338","234,2493133544922","235,65948486328125","236,2376708984375","407,0239868164063","408,6168823242188","407,4997863769531","1212,166259765625","1218,8389892578125","1264,791748046875","-1211,2413330078125","-1211,47705078125","-1264,3148193359375","62,03618240356445","138,55624389648438","91,40310668945312","1,0","0,9943510293960572","0,9992810487747192","50,02550506591797","3692,7978515625","-3686,03955078125","268,4742126464844","0,9983009696006776","1,0365295410156818","0,3189790267497548","-2655,012939453125","-3686,03955078125","0,0","0,9979442656040192"
2026-04-10 20:56:50,"5,378068923950195","5,386044979095459","5,576680660247803","234,23049926757807","235,5336761474609","236,19094848632807","406,75634765625","408,3608093261719","407,2373352050781","1261,03564453125","1268,9949951171875","1316,8311767578125","-1261,2608642578125","-1261,059326171875","-1315,1920166015625","61,51828384399414","138,79641723632812","88,8434066772461","1,0","0,9940742254257202","0,9996588826179504","50,00600051879883","3839,530029296875","-3830,705078125","297,1561889648437","0,998064398765564","1,0365295410156818","0,25832200382139614","-3274,2685546875","-3830,705078125","0,0","0,998072937130928"
2026-04-10 20:57:28,"5,713720321655273","5,714858531951904","5,91148853302002","234,4370574951172","235,6275329589844","236,36167907714844","407,2080383300781","408,9172973632813","407,8408508300781","1340,7705078125","1346,864501953125","1397,9422607421875","-1338,9993896484375","-1337,84326171875","-1397,3936767578125","64,4913558959961","143,22402954101562","91,907470703125","1,0","0,9949380159378052","0,999945342540741","50,00674819946289","4084,74951171875","-4075,30810546875","305,31317138671875","0,9981943368911744","0,20655822753911934","0,009000729362054047","-3452,97802734375","-4075,30810546875","0,0","0,9981040358543397"
2026-04-10 20:58:02,"6,229345798492432","6,232577323913574","6,446403980255127","234,295150756836","235,5809783935547","236,2693023681641","407,0524597167969","408,6671752929688","407,5867919921875","1461,814453125","1468,6165771484375","1523,52392578125","-1460,513916015625","-1459,4071044921875","-1522,49609375","75,3773193359375","154,32318115234375","99,31724548339844","1,0","0,9944526553153992","0,9998195767402648","50,02775573730469","4450,7333984375","-4442,76318359375","324,4745788574219","0,9982389211654664","0,20655822753911934","0,008723878204708015","-3686,03955078125","-4442,76318359375","0,0","0,9981996566057206"
2026-04-10 20:58:38,"6,674834728240967","6,67179012298584","6,898597240447998","234,28965759277344","235,5006256103516","236,16929626464844","406,8840942382813","408,8025817871094","407,6314697265625","1566,3280029296875","1573,17041015625","1630,55078125","-1567,1329345703125","-1566,03564453125","-1629,9378662109375","81,42214965820312","156,988037109375","102,40489196777344","1,0","0,9958717823028564","1,0","50,00225067138672","4768,1865234375","-4761,9365234375","329,498291015625","0,9987435340881348","0,20655822753911934","0,007686687691644316","-3830,705078125","-4761,9365234375","0,0","0,9983102977275848"
2026-04-10 20:59:12,"6,898037433624268","6,913906574249268","7,147825241088867","234,4608764648437","235,6356964111328","236,2935333251953","407,0755615234375","408,5253601074219","407,6565856933594","1638,712890625","1643,582275390625","1705,98974609375","-1640,30126953125","-1644,7230224609375","-1716,71337890625","88,45889282226562","164,75784301757812","107,66686248779295","1,0","0,9958679676055908","1,0","49,99175262451172","4988,4873046875","-5007,599609375","344,2712097167969","0,9986351132392884","0,17121887207025566","0,008270223683249594","-4075,30810546875","-5007,599609375","0,0","0,9984529763460159"
2026-04-10 20:59:48,"7,083539009094238","7,118827819824219","7,371558666229248","234,30323791503903","235,5891876220703","236,03939819335932","406,8062744140625","408,4426879882813","407,3639526367188","1669,395263671875","1674,9652099609375","1735,4779052734375","-1670,622802734375","-1665,986572265625","-1733,989013671875","87,89862060546875","166,55413818359375","106,6993408203125","1,0","0,9958438873291016","1,0","49,99025344848633","4935,703125","-4929,5595703125","342,35943603515625","0,9988277554512024","0,17121887207025566","0,006825902247060432","-4442,76318359375","-5007,599609375","0,0","0,998611330986023"
2026-04-10 21:00:22,"6,856289386749268","6,86720085144043","7,096448421478272","234,43435668945312","235,5612030029297","236,27821350097656","407,0382995605469","408,6574401855469","407,5676574707031","1628,0048828125","1639,0623779296875","1700,347900390625","-1646,5057373046875","-1642,868896484375","-1721,698486328125","84,91397857666016","160,49588012695312","102,15834045410156","1,0","0,995855152606964","1,0","49,9617919921875","5001,220703125","-4997,0068359375","342,4833374023437","0,9986680150032043","0,17121887207025566","0,00776529164678639","-4761,9365234375","-5007,599609375","0,0","0,9987186044454575"
2026-04-10 21:00:58,"7,189365863800049","7,168464660644531","7,378643989562988","234,3285980224609","235,53585815429688","236,1128845214844","406,74945068359375","408,3198852539063","407,47259521484375","1658,72216796875","1661,3638916015625","1718,853515625","-1653,408447265625","-1650,7283935546875","-1722,990966796875","89,49779510498047","165,9000701904297","107,5076141357422","1,0","0,9961333870887756","1,0","49,9498176574707","5068,62841796875","-5077,6708984375","382,3571166992188","0,9983899593353271","0,15763854980465908","0,00600591340727669","-4929,5595703125","-5077,6708984375","0,0","0,9986302107572556"
2026-04-10 21:01:30,"6,897412300109863","6,875672340393066","7,139670848846436","234,33447265625","235,7717742919922","236,2577362060547","407,214599609375","408,7947692871094","407,6307678222656","1615,2906494140625","1621,22802734375","1680,7415771484375","-1615,9765625","-1622,406982421875","-1688,599853515625","92,37786102294922","166,25717163085938","109,1288604736328","1,0","0,9962300658226012","1,0","49,95655059814453","4918,853515625","-4912,3369140625","343,62451171875","0,998521089553833","0,13111877441409092","0,0033339253471994616","-4912,3369140625","-5077,6708984375","0,0","0,9986017048358917"
2026-04-10 21:02:03,"6,783417701721191","6,772498607635498","7,001145839691162","234,6094207763672","235,7463531494141","236,27674865722656","407,0908508300781","408,5083618164063","407,7406921386719","1613,70166015625","1610,30419921875","1670,233642578125","-1598,54931640625","-1594,8824462890625","-1657,776123046875","83,93138122558594","160,304931640625","100,43055725097656","1,0","0,9961453676223756","1,0","49,95804977416992","4872,2724609375","-4872,31396484375","351,0987243652344","0,9986892342567444","0,2808227539062784","0,01719179578751347","-4872,31396484375","-5077,6708984375","0,0","0,9985670745372772"
2026-04-10 21:02:37,"6,962047576904297","6,9620680809021","7,209137439727783","234,339599609375","235,64830017089844","236,0992584228516","407,0960083007813","408,579833984375","407,5367431640625","1620,4874267578125","1625,55859375","1673,24853515625","-1609,710693359375","-1597,927001953125","-1663,307373046875","85,61880493164062","162,50210571289062","108,96109771728516","1,0","0,9952775835990906","1,0","49,955055236816406","4850,53125","-4843,0615234375","373,3321533203125","0,9983109831809998","0,2808227539062784","0,018953598492516713","-4843,0615234375","-5077,6708984375","0,0","0,9984778165817261"
2026-04-10 21:03:11,"6,722760200500488","6,703930377960205","6,931475162506104","234,59426879882807","235,99630737304688","236,36363220214844","407,4730529785156","409,0937805175781","407,9235229492188","1574,8331298828125","1580,14892578125","1650,838134765625","-1598,9481201171875","-1599,62890625","-1665,283935546875","85,14256286621094","161,60360717773438","104,89678955078124","1,0","0,9955067038536072","1,0","49,97526931762695","4854,76171875","-4847,90673828125","352,392578125","0,9985324144363404","0,2749481201171875","0,023417185895034647","-4843,0615234375","-4912,3369140625","0,0","0,9985134303569794"
2026-04-10 21:03:44,"6,968409538269043","6,945646286010742","7,179105758666992","234,4200897216797","235,75460815429688","236,23155212402344","407,086669921875","408,542236328125","407,57525634765625","1650,38623046875","1657,434326171875","1717,9130859375","-1651,505859375","-1649,6441650390625","-1716,490966796875","94,24354553222656","171,01560974121094","112,629150390625","1,0","0,99522864818573","1,0","49,98800659179688","4954,916015625","-4946,8818359375","365,9329223632813","0,9984250068664552","0,2698211669921875","0,017546058166818677","-4843,0615234375","-4946,8818359375","0,0","0,998489409685135"
2026-04-10 21:04:18,"6,876106262207031","6,8919453620910645","7,122635841369629","234,4847869873047","235,53079223632807","236,29324340820312","407,21295166015625","408,7691345214844","407,7020568847656","1609,10986328125","1616,2830810546875","1675,2462158203125","-1621,9932861328125","-1620,6103515625","-1687,40673828125","87,11597442626953","163,0795135498047","106,2343521118164","1,0","0,9956611394882202","0,9995991587638856","49,985008239746094","4944,54638671875","-4937,2685546875","367,0104370117188","0,9984045624732972","0,25466918945306816","0,011577065258020642","-4843,0615234375","-4946,8818359375","0,0","0,9984182417392732"
2026-04-10 21:04:52,"7,013064861297607","6,987714767456055","7,219081401824951","234,3886260986328","235,57778930664065","236,1325225830078","407,11865234375","408,64642333984375","407,4535217285156","1649,8809814453125","1657,5621337890625","1717,8095703125","-1654,4598388671875","-1656,0125732421875","-1723,977294921875","94,95905303955078","170,6166534423828","111,43418884277344","1,0","0,9951579570770264","1,0","49,98201370239258","5044,45849609375","-5003,02685546875","359,63446044921875","0,9986005425453186","0,20564270019525566","0,008253012531637434","-4847,90673828125","-5003,02685546875","0,0","0,9984906315803529"
2026-04-10 21:05:26,"6,890266418457031","6,88355827331543","7,087213039398193","234,5586853027344","235,9222869873047","236,26531982421875","407,4007568359375","408,9933776855469","407,7349243164063","1603,249755859375","1611,396484375","1669,781494140625","-1609,2037353515625","-1607,6190185546875","-1672,5321044921875","82,69956970214844","159,73135375976562","100,59934997558594","1,0","0,9960177540779114","1,0","49,970027923583984","4947,0673828125","-4940,7080078125","344,9330444335937","0,9985629320144652","0,17005920410159092","0,005667703439687736","-4937,2685546875","-5003,02685546875","0,0","0,998498260974884"
2026-04-10 21:06:03,"7,068276405334473","7,069725513458252","7,317641258239746","234,19351196289065","235,6233062744141","235,9162139892578","406,8172912597656","408,2554016113281","407,1027526855469","1670,2467041015625","1689,9747314453125","1763,1920166015625","-1693,0897216796875","-1692,2537841796875","-1761,1470947265625","101,33999633789062","175,49462890625","117,8816146850586","1,0","0,9952460527420044","0,9997571110725404","49,970027923583984","5143,5546875","-5116,705078125","385,6142578125","0,9986281991004944","0,36517333984375","0,024990853698349014","-4937,2685546875","-5116,705078125","0,0","0,9985490590333939"
2026-04-10 21:06:39,"6,6255974769592285","6,616440773010254","6,852761268615723","234,28048706054688","235,7407989501953","236,00747680664065","407,1145935058594","408,6089477539063","407,2278747558594","1562,734619140625","1575,615966796875","1642,5902099609375","-1580,3980712890625","-1579,420166015625","-1645,6058349609375","86,17072296142578","163,10403442382812","106,5123062133789","1,0","0,9961107969284058","1,0","49,97826766967773","4869,1572265625","-4861,61669921875","363,789794921875","0,9983564615249634","0,36517333984375","0,024749517343828357","-4861,61669921875","-5116,705078125","0,0","0,9985370337963104"
2026-04-10 21:07:11,"6,5366315841674805","6,522953033447266","6,726400852203369","234,4805145263672","235,80718994140625","236,3018341064453","407,1623229980469","408,8143005371094","407,5348205566406","1529,2601318359375","1536,9921875","1595,49365234375","-1533,30322265625","-1531,5811767578125","-1595,7532958984375","82,04163360595703","162,56524658203125","106,57804870605467","1,0","0,9947600960731506","0,9999334812164308","50,00449752807617","4678,0673828125","-4671,27880859375","354,6368408203125","0,9985144734382628","0,36517333984375","0,028900218875347633","-4671,27880859375","-5116,705078125","0,0","0,9985155165195465"
2026-04-10 21:07:44,"6,660236835479736","6,651934623718262","6,885656833648682","234,42759704589844","235,8070678710937","236,3504943847656","407,2080993652344","408,9078063964844","407,7068481445313","1558,6552734375","1564,9642333984375","1629,61083984375","-1565,4715576171875","-1569,80419921875","-1637,75830078125","79,30044555664062","155,27001953125","99,98713684082033","1,0","0,9955329298973083","1,0","49,99250411987305","4807,77001953125","-4801,32421875","344,26422119140625","0,9985856413841248","0,2870025634765341","0,017431963312790774","-4671,27880859375","-5116,705078125","0,0","0,9985211938619614"
2026-04-10 21:08:19,"7,055573463439941","7,101395606994629","7,340806484222412","234,16244506835932","235,3585205078125","236,193603515625","407,1525268554688","408,6773986816406","407,3289794921875","1646,779541015625","1653,94970703125","1717,07373046875","-1652,082275390625","-1651,254150390625","-1710,801513671875","83,3134536743164","158,36790466308594","102,11480712890624","1,0","0,9962807893753052","1,0","49,99924850463867","5079,2197265625","-5081,3759765625","352,4903564453125","0,9985553622245787","0,31806945800786934","0,02082168815352002","-4671,27880859375","-5081,3759765625","0,0","0,9985029846429824"
2026-04-10 21:08:55,"7,332266807556152","7,362569808959961","7,608687877655029","233,864974975586","235,17037963867188","235,6048126220703","406,0984191894531","407,662109375","406,4735412597656","1757,403076171875","1764,29443359375","1826,8958740234373","-1759,5614013671875","-1756,9395751953125","-1827,8211669921875","100,44305419921876","175,98741149902344","117,02068328857422","1,0","0,9958552122116088","1,0","49,99550247192383","5278,08740234375","-5270,76611328125","393,9085083007813","0,9986500144004822","0,6155395507811932","0,07984958331026026","-4671,27880859375","-5270,76611328125","0,0","0,9985763728618621"
2026-04-10 21:09:29,"7,298808574676514","7,298224449157715","7,543164730072021","233,7642822265625","235,34161376953125","235,80337524414065","406,243896484375","407,9216613769531","406,6148986816406","1718,01025390625","1725,2548828125","1789,1866455078125","-1720,5435791015625","-1728,19091796875","-1811,0550537109373","102,73889923095705","179,5680694580078","119,4603271484375","1,0","0,9955108761787416","1,0","49,99850082397461","5291,79541015625","-5259,978515625","397,3763427734375","0,9986008405685424","0,6633148193359375","0,09033307076124364","-4801,32421875","-5270,76611328125","0,0","0,9985979646444321"
2026-04-10 21:10:02,"6,883115291595459","6,8694329261779785","7,102933406829834","234,10623168945312","235,3450927734375","235,92254638671875","406,5386657714844","408,1490478515625","407,1910095214844","1612,3994140625","1616,7943115234375","1676,4527587890625","-1611,47265625","-1610,3682861328125","-1676,4322509765625","81,39419555664062","156,5891876220703","100,59984588623048","1,0","0,9958738088607788","1,0","50,0","4904,4853515625","-4896,82666015625","357,7315673828125","0,9987307786941528","0,39816284179681816","0,03628794295949054","-4896,82666015625","-5270,76611328125","0,0","0,9986342489719391"
2026-04-10 21:10:36,"6,322534084320068","6,31956958770752","6,540173530578613","234,03526306152344","235,494873046875","235,9621734619141","406,7406921386719","408,3257446289063","407,0307922363281","1481,463623046875","1487,6859130859375","1543,607666015625","-1482,2913818359375","-1481,4923095703125","-1543,1092529296875","75,49495697021484","154,5550537109375","101,26803588867188","1,0","0,9950204491615297","1,0","50,00149917602539","4511,9443359375","-4504,93017578125","340,482421875","0,9983731508255004","0,341949462890625","0,024394871511845134","-4504,93017578125","-5270,76611328125","0,0","0,9985886961221695"
2026-04-10 21:11:10,"6,01390552520752","6,013638496398926","6,223543643951416","234,0903167724609","235,6248779296875","235,86412048339844","406,6495971679688","408,3568420410156","407,1689758300781","1409,9244384765625","1416,9520263671875","1468,0277099609375","-1408,8365478515625","-1408,611572265625","-1467,2164306640625","70,01730346679688","145,918212890625","91,91211700439452","1,0","0,9947410821914672","0,9992344975471495","49,98575973510742","4295,2578125","-4283,80029296875","295,00555419921875","0,9985310435295104","0,341949462890625","0,025414942919006252","-4283,80029296875","-5259,978515625","0,0","0,9985589534044266"
2026-04-10 21:11:44,"5,3639960289001465","5,367189407348633","5,557123184204102","233,8953094482422","235,0524139404297","235,7244110107422","406,41748046875","408,0350646972656","406,8229675292969","1256,04541015625","1262,692626953125","1310,375244140625","-1255,62646484375","-1255,730224609375","-1308,805419921875","61,37960815429688","135,28733825683594","86,19811248779297","1,0","0,9951146245002748","1,0","49,97976303100586","3830,044189453125","-3822,3408203125","284,0136108398437","0,9981646537780762","0,2109222412109375","0,009201983669036679","-3822,3408203125","-4896,82666015625","0,0","0,99844990670681"
2026-04-10 21:12:20,"4,73593282699585","4,737345218658447","4,911689281463623","233,9395294189453","235,300537109375","235,6115264892578","406,3126525878906","407,9522705078125","406,7682495117188","1107,67529296875","1115,8154296875","1158,7149658203125","-1107,72314453125","-1105,9261474609375","-1156,19775390625","51,452667236328125","126,6636199951172","80,91361236572266","1,0","0,993104875087738","0,99923437833786","50,01274871826172","3366,121337890625","-3372,486083984375","256,7379455566406","0,9979971051216124","0,19500732421872158","0,00787524529736807","-3372,486083984375","-4504,93017578125","0,0","0,9982664883136748"
2026-04-10 21:12:55,"4,148715019226074","4,150723934173584","4,309484958648682","234,10028076171875","235,6638946533203","235,8848571777344","406,7882690429688","408,2331237792969","406,927978515625","971,521240234375","979,6951904296876","1017,5147705078124","-970,0802001953124","-971,2052001953124","-1016,303466796875","40,888450622558594","116,5494613647461","72,4031753540039","0,999561846256256","0,9930068254470824","0,9990394115447998","50,015750885009766","2968,771484375","-2960,799560546875","229,2566070556641","0,9967248439788818","0,2049713134765625","0,010889466910197786","-2960,799560546875","-4283,80029296875","0,0","0,9978544116020202"
2026-04-10 21:13:32,"3,644157648086548","3,6520302295684814","3,790626049041748","234,1307678222656","235,20216369628903","235,7237243652344","406,40338134765625","407,9436950683594","406,7964782714844","854,1156616210938","860,2202758789062","894,349853515625","-852,471435546875","-852,8969116210938","-892,986328125","25,546794891357425","101,15626525878906","62,74531555175781","0,9990379214286804","0,9921259880065918","0,9976115226745604","50,00899887084961","2609,45166015625","-2599,042236328125","205,2511138916016","0,9961642622947692","0,23545837402340908","0,013562656085356903","-2599,042236328125","-3822,3408203125","0,0","0,997262716293335"
2026-04-10 21:14:06,"2,9205245971679688","2,933441400527954","3,057865619659424","233,82003784179688","235,3412628173828","235,5067596435547","406,3021545410156","407,7197570800781","406,46136474609375","684,3563232421875","690,418701171875","719,328857421875","-682,205078125","-682,6641845703125","-717,39404296875","19,639747619628903","96,13741302490234","63,36165618896485","0,9972344636917114","0,988518476486206","0,9969517588615416","50,01274871826172","2094,5546875","-2080,46044921875","173,47557067871094","0,9942783117294312","0,3107299804687216","0,02105916949225839","-2080,46044921875","-3372,486083984375","0,0","0,9962911307811737"
2026-04-10 21:14:39,"2,226339340209961","2,2300806045532227","2,337390899658203","233,4774475097656","235,1104278564453","235,37608337402344","405,8852233886719","407,4273376464844","406,1378784179688","520,5594482421875","525,7891845703125","548,5964965820312","-515,8833618164062","-517,7147216796875","-546,4362182617188","1,1115508079528809","80,37189483642578","54,07880401611328","0,9926304817199708","0,985389530658722","0,994709849357605","50,01424789428711","1596,955810546875","-1582,800048828125","127,59466552734376","0,989954113960266","0,6533203125","0,09234462515455884","-1582,800048828125","-2960,799560546875","0,0","0,9942803829908371"
2026-04-10 21:15:13,"1,3889870643615725","1,3881521224975586","1,4616103172302246","233,3044586181641","234,82644653320312","235,0623321533203","405,3728637695313","406,8168029785156","405,47271728515625","324,3885192871094","326,4039306640625","343,8631591796875","-314,68048095703125","-316,8946533203125","-338,1202697753906","-8,692781448364258","61,91836166381836","42,01626968383789","0,9718230366706848","0,9733328223228456","0,9857746362686156","49,989505767822266","994,6012573242188","-971,113525390625","76,71783447265625","0,9780902862548828","0,8263092041015057","0,13494022336094016","-971,113525390625","-2599,042236328125","0,0","0,9896217435598373"
2026-04-10 21:15:48,"0,7828706502914429","0,7576591372489929","0,8123904466629028","232,83450317382807","234,361557006836","234,3998565673828","404,3662414550781","406,0087585449219","404,591064453125","182,2570037841797","176,97286987304688","189,89068603515625","-161,7171630859375","-163,26646423339844","-178,29075622558594","-23,469802856445312","46,019168853759766","36,72481918334961","0,8894094228744507","0,9230929613113404","0,9380521178245544","49,94831848144531","550,8858642578125","-502,2755126953125","67,96052551269531","0,9175947904586792","0,9855346679688068","0,1682191123837408","-502,2755126953125","-2080,46044921875","0,0","0,9699793756008148"
2026-04-10 21:16:22,"0,6649859547615051","0,6226667761802673","0,6705668568611145","232,86219787597656","234,3085174560547","234,5845184326172","404,3970336914063","406,0680236816406","404,8152770996094","154,9378662109375","145,1525421142578","156,95407104492188","-128,12611389160156","-128,5950927734375","-142,06813049316406","-23,542272567749023","44,4181022644043","35,909549713134766","0,8250095248222351","0,8855486512184143","0,9097110629081726","49,96029281616211","458,26507568359375","-397,26556396484375","53,87630462646485","0,8695092797279358","0,6429443359375284","0,10325453065653308","-397,26556396484375","-1582,800048828125","0,0","0,938787117600441"
2026-04-10 21:16:51,"0,472908079624176","0,3722847402095794","0,3983084261417389","232,9760284423828","234,425033569336","234,6779327392578","404,8131408691406","406,2812194824219","405,0025939941406","109,7476577758789","89,03527069091797","96,2651138305664","-58,282745361328125","-59,0457763671875","-68,3217544555664","-31,41498374938965","34,299537658691406","34,87236404418945","0,5257001519203186","0,6304285526275635","0,6853266954421997","49,96703338623047","298,5576171875","-179,87557983398438","46,13115310668945","0,612923800945282","0,46995544433602277","0,04650607167673562","-179,87557983398438","-971,113525390625","0,0","0,844529539346695"
2026-04-10 21:17:19,"0,4105687737464905","0,2520610690116882","0,2650928497314453","232,80807495117188","234,3004150390625","234,67550659179688","404,5881042480469","406,1868591308594","404,9022216796875","98,1053695678711","56,46566390991211","59,38842010498047","16,451894760131836","15,7066650390625","10,369378089904783","-42,96263885498047","17,49128532409668","24,19812393188477","0,1806426346302032","0,2860224843025207","0,1732672452926635","49,9730224609375","217,9520874023437","45,494415283203125","-1,082563400268555","0,1992168128490448","0,1679534912109375","0,005465826097327177","45,494415283203125","-502,2755126953125","0,0","0,6498111709952354"
