Timestamp,ortsnetztrafo_Strom_L1,ortsnetztrafo_Strom_L2,ortsnetztrafo_Strom_L3,ortsnetztrafo_Spannung_L1N,ortsnetztrafo_Spannung_L2N,ortsnetztrafo_Spannung_L3N,ortsnetztrafo_Spannung_L12,ortsnetztrafo_Spannung_L23,ortsnetztrafo_Spannung_L31,ortsnetztrafo_Scheinleistung_L1,ortsnetztrafo_Scheinleistung_L2,ortsnetztrafo_Scheinleistung_L3,ortsnetztrafo_Wirkleistung_L1,ortsnetztrafo_Wirkleistung_L2,ortsnetztrafo_Wirkleistung_L3,ortsnetztrafo_Blindleistung_L1,ortsnetztrafo_Blindleistung_L2,ortsnetztrafo_Blindleistung_L3,ortsnetztrafo_Leistungsfaktor_L1,ortsnetztrafo_Leistungsfaktor_L2,ortsnetztrafo_Leistungsfaktor_L3,ortsnetztrafo_Frequenz,ortsnetztrafo_Scheinleistung_gesamt,ortsnetztrafo_Wirkleistung_gesamt,ortsnetztrafo_Blindleistung_gesamt,ortsnetztrafo_Leistungsfaktor_gesamt,ortsnetztrafo_Spannungshub_rolling,ortsnetztrafo_Spannung_Varianz_rolling,ortsnetztrafo_P_max_rolling,ortsnetztrafo_P_min_rolling,ortsnetztrafo_Grenzwertverletzungen_rolling,ortsnetztrafo_CosPhi_Mittel_rolling
2026-04-17 13:24:12,"0,576098620891571","0,5354105830192566","0,5456849336624146","233,9773712158203","234,50624084472656","235,1998443603516","405,8597106933594","406,959716796875","406,5036010742188","136,7377471923828","124,8355712890625","128,45147705078125","-104,91490173339844","-104,89704132080078","-115,81251525878906","-28,052947998046875","41,5936164855957","37,63115310668945","0,7693807482719421","0,8321879506111145","0,8988170027732849","50,0052490234375","388,3484191894531","-327,0891418457031","51,88276672363281","0,8409080505371094","0,0","0,0","-327,0891418457031","-327,0891418457031","0,0","0,8409080505371094"
2026-04-17 13:24:52,"1,3834632635116575","1,3888366222381592","1,450527548789978","234,13619995117188","234,43701171875","235,3035430908203","405,59185791015625","406,5101013183594","406,7818298339844","321,8336181640625","325,1879272460937","340,24560546875","-313,83856201171875","-316,3560485839844","-336,9078063964844","-10,440035820007324","62,7243537902832","45,93938064575195","0,974609076976776","0,9706703424453736","0,9835454821586608","50,0","992,5387573242188","-965,8970336914062","122,37948608398438","0,9744410514831544","0,1588287353515625","0,01261328358668834","-327,0891418457031","-965,8970336914062","0,0","0,9076745510101318"
2026-04-17 13:25:29,"2,1776442527771","2,197538137435913","2,2922494411468506","233,7215576171875","233,576889038086","234,7710723876953","404,6254577636719","405,8083190917969","406,1072387695313","509,5069580078125","514,529541015625","536,7512817382812","-504,7816467285156","-505,2842712402344","-533,8414306640625","0,0","83,6847915649414","55,1637077331543","0,9916841983795166","0,9822763800621032","0,995981752872467","50,0052490234375","1562,251220703125","-1546,058349609375","138,8904266357422","0,989273190498352","0,414642333984375","0,04376590492514432","-327,0891418457031","-1546,058349609375","0,0","0,9348740975062052"
2026-04-17 13:26:05,"2,8435394763946533","2,8637492656707764","2,976696252822876","234,2738800048828","234,6831970214844","235,41514587402344","406,0429382324219","407,1085815429688","406,6476135253906","665,0089721679688","672,8532104492188","701,76611328125","-663,9649658203125","-664,1625366210938","-698,1044311523438","22,64645195007324","99,16627502441406","68,88934326171875","0,997215211391449","0,986661434173584","0,9961840510368348","50,0052490234375","2034,0528564453125","-2021,845458984375","179,36953735351562","0,9938876032829284","0,5523223876953125","0,056210725723455625","-327,0891418457031","-2021,845458984375","0,0","0,949627473950386"
2026-04-17 13:26:39,"3,490192651748657","3,504863739013672","3,6372132301330566","234,3725433349609","234,83367919921875","235,51608276367188","406,2872924804688","407,301513671875","406,8786315917969","817,12646484375","824,0810546875","857,596923828125","-816,9263305664062","-817,59375","-856,5169067382812","29,394207000732425","109,0732421875","71,8852310180664","0,9987372159957886","0,9899691939353944","0,9977683424949646","49,98426055908203","2499,6416015625","-2491,70556640625","219,20330810546875","0,996131718158722","0,6509857177734091","0,08210992789826864","-965,8970336914062","-2491,70556640625","0,0","0,9884333908557892"
2026-04-17 13:27:19,"4,357349872589111","4,367730140686035","4,531657695770264","234,0174560546875","234,4782867431641","235,11685180664065","405,4614868164063","406,6539916992188","406,2747497558594","1016,602783203125","1022,341064453125","1063,125732421875","-1019,9707641601562","-1019,265380859375","-1065,7830810546875","44,07163619995117","123,63946533203124","81,44795227050781","1,0","0,9927878379821776","0,999771237373352","49,98201370239258","3113,85498046875","-3107,3134765625","234,1368103027344","0,9980269074440002","0,6509857177734091","0,08483108179643299","-1546,058349609375","-3107,3134765625","0,0","0,9943298548460007"
2026-04-17 13:27:54,"4,9578776359558105","4,9745869636535645","5,154682636260986","234,19070434570312","234,65577697753903","235,25791931152344","406,0506896972656","407,0947570800781","406,6162109375","1159,61181640625","1166,145751953125","1210,9354248046875","-1160,858642578125","-1161,1605224609375","-1212,5604248046875","53,13362884521485","136,5059356689453","90,61520385742188","1,0","0,993840217590332","0,9997158646583556","49,99700164794922","3540,52294921875","-3531,60205078125","280,9952697753906","0,9979472160339355","0,3550872802734091","0,022631104181827677","-2021,845458984375","-3531,60205078125","0,0","0,9964983612298965"
2026-04-17 13:28:30,"5,53529167175293","5,545751094818115","5,749217510223389","233,7370758056641","234,20074462890625","234,9227905273437","405,56878662109375","406,4222717285156","405,9958190917969","1295,267333984375","1301,8055419921875","1350,151123046875","-1298,217041015625","-1295,7498779296875","-1350,34326171875","58,020652770996094","136,4289093017578","90,61482238769533","1,0","0,9946169853210448","0,9998117089271544","49,98575973510742","3947,9384765625","-3941,2626953125","284,9345092773437","0,9984166026115416","0,6354675292968182","0,07311485684475569","-2491,70556640625","-3941,2626953125","0,0","0,9976306110620499"
2026-04-17 13:29:04,"6,075203895568848","6,085122108459473","6,292811393737793","234,5034637451172","235,1587677001953","235,86770629882807","406,9890441894531","408,076904296875","407,5330200195313","1425,860107421875","1429,30126953125","1483,0758056640625","-1424,712158203125","-1422,844970703125","-1483,269287109375","73,45608520507812","153,3371124267578","102,0364761352539","1,0","0,9943158626556396","0,9990434646606444","50,00225067138672","4334,53662109375","-4327,037109375","327,46826171875","0,9979459047317504","0,7663879394530966","0,10298160812816876","-3107,3134765625","-4327,037109375","0,0","0,998084157705307"
2026-04-17 13:29:41,"6,526022434234619","6,536151885986328","6,75857400894165","234,2713928222656","234,4015350341797","235,6407623291016","405,9490356445313","407,137939453125","406,9502868652344","1530,900146484375","1530,71435546875","1591,5230712890625","-1530,9365234375","-1524,22265625","-1590,8448486328125","73,14262390136719","164,31373596191406","106,3942642211914","1,0","0,9944425225257874","0,9991188049316406","49,97826766967773","4653,0419921875","-4647,544921875","366,7786865234375","0,9983137845993042","0,7663879394530966","0,10306749880933964","-3531,60205078125","-4647,544921875","0,0","0,998155876994133"
2026-04-17 13:30:18,"7,124200344085693","7,135904312133789","7,375018119812012","233,9201812744141","234,451400756836","235,1201629638672","405,6406555175781","406,6477661132813","406,2170715332031","1669,0947265625","1673,0224609375","1733,62109375","-1668,7840576171875","-1664,1207275390625","-1732,348876953125","89,52938842773438","172,4532928466797","121,50687408447266","1,0","0,9954307675361632","1,0","50,01124954223633","5075,7412109375","-5069,146484375","372,0302429199219","0,9986897706985474","0,7663879394530966","0,11864980548851913","-3941,2626953125","-5069,146484375","0,0","0,998341515660286"
2026-04-17 13:30:54,"7,469130992889404","7,4722795486450195","7,723681926727295","233,83187866210932","234,52560424804688","235,20643615722656","405,7454223632813","406,70709228515625","406,3099060058594","1748,9530029296875","1751,27392578125","1815,8602294921875","-1748,3931884765625","-1743,2767333984375","-1814,9051513671875","96,21802520751952","175,59422302246094","118,8502960205078","1,0","0,9963542819023132","1,0","49,991004943847656","5317,01708984375","-5307,81396484375","373,9381408691406","0,99870628118515","0,6715850830078693","0,09745178977028206","-4327,037109375","-5307,81396484375","0,0","0,998413935303688"
2026-04-17 13:31:30,"7,590691566467285","7,642514228820801","7,924450397491455","234,08596801757807","234,8282623291016","235,19723510742188","406,0963745117188","407,0006103515625","406,548583984375","1783,3291015625","1795,06689453125","1875,6468505859373","-1808,5125732421875","-1810,6192626953125","-1881,2493896484373","100,49869537353516","177,7523956298828","124,13282775878906","1,0","0,9958840608596802","1,0","49,991004943847656","5420,4189453125","-5413,4267578125","396,4519348144531","0,9986094832420348","0,4395141601562784","0,03756238355223305","-4647,544921875","-5413,4267578125","0,0","0,998579829931259"
2026-04-17 13:31:59,"7,55512809753418","7,56372594833374","7,821664810180664","234,23291015625","234,754150390625","235,2949981689453","405,63720703125","406,6716003417969","406,353515625","1806,5130615234373","1832,9798583984373","1899,58056640625","-1836,01171875","-1852,7974853515625","-1927,438232421875","107,21964263916016","186,1526641845703","130,49940490722656","1,0","0,9954931735992432","1,0","50,01950073242188","5648,0615234375","-5640,3828125","412,3776245117188","0,998653531074524","0,40103149414068184","0,03167180008798214","-5069,146484375","-5640,3828125","0,0","0,9986647665500641"
2026-04-17 13:32:29,"7,886640071868896","7,883757591247559","8,146903991699219","233,9566802978516","234,3973693847656","235,08120727539065","405,6496276855469","406,62994384765625","406,18310546875","1831,409423828125","1830,421875","1915,099609375","-1846,1888427734373","-1839,9898681640625","-1917,1085205078125","99,76951599121094","178,13160705566406","124,92070770263672","1,0","0,9967445135116576","1,0","50,00449752807617","5645,611328125","-5636,74560546875","388,3531799316406","0,9988659024238586","0,40103149414068184","0,029631112449959637","-5307,81396484375","-5640,3828125","0,0","0,9987087994813919"
2026-04-17 13:33:01,"7,768120288848877","7,842936992645264","8,106925010681152","233,9073944091797","234,64700317382807","235,1922149658203","405,8513488769531","406,9932861328125","406,3338317871094","1799,2474365234375","1795,695068359375","1860,7685546875","-1803,17724609375","-1799,189453125","-1877,40673828125","94,05892944335938","172,99374389648438","118,93195343017578","1,0","0,9953582286834716","1,0","49,99700164794922","5402,4423828125","-5423,64453125","382,6966552734375","0,9989287853240968","0,3255157470703125","0,021240697940807535","-5413,4267578125","-5640,3828125","0,0","0,9987644255161285"
2026-04-17 13:33:29,"7,343618869781494","7,349929332733154","7,607093811035156","234,16574096679688","234,92288208007807","235,3340759277344","406,0193481445313","407,0645446777344","406,3929748535156","1736,817138671875","1753,65673828125","1817,2523193359373","-1752,972900390625","-1748,759033203125","-1820,1248779296875","99,58182525634766","175,88983154296875","121,66154479980467","1,0","0,9950733184814452","1,0","50,00824737548828","5241,44677734375","-5223,7265625","407,9718627929688","0,9983222484588624","0,3255157470703125","0,024971128519004224","-5223,7265625","-5640,3828125","0,0","0,9986926168203355"
2026-04-17 13:34:00,"7,7581787109375","7,812170028686523","8,07680606842041","233,6888885498047","234,43869018554688","234,8731384277344","405,4684143066406","406,5678405761719","405,8843688964844","1776,4393310546875","1762,5721435546875","1826,3839111328125","-1743,6103515625","-1739,095703125","-1800,260498046875","95,45968627929688","173,0908203125","117,11221313476562","1,0","0,9960514903068542","0,9998270869255066","50,02550506591797","5286,88427734375","-5284,71142578125","370,12249755859375","0,99868643283844","0,4768524169921875","0,03831032203741236","-5223,7265625","-5636,74560546875","0,0","0,9987008422613144"
2026-04-17 13:34:32,"7,4848198890686035","7,523502349853516","7,7795796394348145","233,855712890625","234,5030670166016","234,9225311279297","405,7704772949219","406,7207336425781","405,7330627441406","1780,673828125","1795,7767333984375","1860,1416015625","-1794,7686767578125","-1791,0687255859375","-1850,5078125","92,5599594116211","171,8900604248047","115,03144073486328","1,0","0,9962226748466492","1,0","50,00299835205078","5340,375","-5368,7333984375","397,8609008789063","0,9983816742897034","0,4768524169921875","0,03904122750582837","-5223,7265625","-5423,64453125","0,0","0,9985797852277756"
2026-04-17 13:35:02,"7,239969730377197","7,246081829071045","7,49736738204956","234,3012084960937","234,8618011474609","235,49560546875","406,4988708496094","407,43890380859375","407,00689697265625","1700,985595703125","1699,810302734375","1762,632568359375","-1703,3353271484375","-1699,970703125","-1775,74169921875","95,20647430419922","172,09585571289062","114,79566192626952","1,0","0,9962069392204284","1,0","50,01124954223633","5213,51806640625","-5205,8525390625","373,8960266113281","0,9984696507453918","0,6123199462890057","0,07859079157543275","-5205,8525390625","-5368,7333984375","0,0","0,9984650015830994"
2026-04-17 13:35:32,"7,3288068771362305","7,335316181182861","7,594831466674805","234,06613159179688","234,97918701171875","235,2666778564453","406,1988220214844","407,25689697265625","406,5887145996094","1726,6217041015625","1728,8826904296875","1792,58203125","-1729,5987548828125","-1728,7734375","-1812,0179443359373","97,36527252197266","174,61700439453125","119,42337036132812","1,0","0,9965359568595886","1,0","50,0052490234375","5312,1474609375","-5306,1669921875","391,648193359375","0,9988664388656616","0,6123199462890057","0,07025682543945051","-5205,8525390625","-5368,7333984375","0,0","0,9986010491847992"
2026-04-17 13:36:05,"7,769633293151855","7,758845806121826","8,023153305053711","233,6995086669922","234,67837524414065","234,8098602294922","405,4464721679688","406,4316711425781","405,7564086914063","1835,9788818359373","1840,31640625","1902,9000244140625","-1833,54638671875","-1835,0496826171875","-1910,176513671875","107,35617065429688","183,2815093994141","125,22371673583984","1,0","0,9961315989494324","1,0","50,03451156616211","5585,3095703125","-5576,072265625","427,2763671875","0,9985663890838624","0,6016998291015057","0,06823819400352017","-5205,8525390625","-5576,072265625","0,0","0,9985710382461548"
2026-04-17 13:36:54,"7,191873073577881","7,253021717071533","7,503974437713623","234,0969390869141","234,8892974853516","235,40914916992188","406,29833984375","407,32568359375","406,3984069824219","1710,1378173828125","1731,2734375","1793,7054443359375","-1752,22412109375","-1754,085205078125","-1820,1846923828125","93,83092498779295","171,77906799316406","119,03358459472656","1,0","0,9945328831672668","0,9988686442375184","50,01199722290039","5425,63720703125","-5429,8642578125","404,3516540527344","0,9987195134162904","0,6016998291015057","0,06269518635234182","-5205,8525390625","-5576,072265625","0,0","0,9986554980278016"
2026-04-17 13:37:30,"7,680612087249756","7,687386989593506","7,948780536651611","233,79867553710932","234,5355987548828","235,0399780273437","405,6705017089844","406,7509460449219","406,1839904785156","1801,4521484375","1803,7076416015625","1871,083984375","-1802,6278076171875","-1796,2596435546875","-1869,379638671875","94,81143188476562","173,01589965820312","118,1272430419922","1,0","0,995806097984314","1,0","50,00749969482422","5472,2998046875","-5465,15625","391,3769226074219","0,9988227486610411","0,3974304199219034","0,03863669699056393","-5306,1669921875","-5576,072265625","0,0","0,9987437725067139"
2026-04-17 13:38:04,"7,367689609527588","7,430297374725342","7,684242725372314","234,0113067626953","234,6844940185547","235,24864196777344","406,0528259277344","407,1754760742188","406,7478332519531","1766,96875","1760,2833251953125","1823,73974609375","-1754,9227294921875","-1751,266845703125","-1822,4364013671875","100,88801574707033","178,1322479248047","120,81562042236328","1,0","0,9957428574562072","1,0","50,01199722290039","5120,9423828125","-5114,12890625","367,8634338378906","0,9985300302505492","0,3974304199219034","0,03387576145661484","-5114,12890625","-5576,072265625","0,0","0,9986596703529358"
2026-04-17 13:38:40,"7,143306255340576","7,179766178131104","7,4245924949646","234,29579162597656","234,76451110839844","235,532943725586","406,858642578125","408,0216674804688","407,1956176757813","1657,632080078125","1661,3310546875","1722,7822265625","-1666,0147705078125","-1673,3441162109375","-1743,1624755859375","93,2269287109375","170,2241668701172","115,5608139038086","1,0","0,994471788406372","0,999991536140442","50,02250289916992","5027,79833984375","-5046,6005859375","375,6497192382813","0,9986855387687684","0,49711608886724434","0,04242537114381536","-5046,6005859375","-5465,15625","0,0","0,9986894577741623"
2026-04-17 13:39:13,"7,066371440887451","7,078354358673096","7,321171283721924","234,29034423828125","235,2216796875","235,5882110595703","406,4517822265625","407,47454833984375","406,9044494628906","1713,482177734375","1717,478271484375","1780,907958984375","-1702,8814697265625","-1699,571044921875","-1752,5445556640625","90,63273620605467","166,18301391601562","110,46454620361328","1,0","0,99618798494339","1,0","50,01499938964844","5061,2392578125","-5054,08203125","366,9015808105469","0,9988195300102234","0,49711608886724434","0,057741481655598635","-5046,6005859375","-5465,15625","0,0","0,9987144619226456"
2026-04-17 13:39:48,"6,722171306610107","6,727509021759033","6,964550018310547","234,6981658935547","235,4478912353516","235,9823303222656","406,9517211914063","408,1290893554688","407,468017578125","1611,283447265625","1623,73291015625","1686,1104736328125","-1623,193359375","-1611,0738525390625","-1679,1170654296875","90,87215423583984","167,38941955566406","113,48599243164062","1,0","0,9957513809204102","1,0","50,01649856567383","4830,50439453125","-4803,89111328125","347,5042724609375","0,9987175464630128","0,686859130859375","0,07990185363453076","-4803,89111328125","-5114,12890625","0,0","0,9986881613731384"
2026-04-17 13:40:24,"6,861653804779053","6,839182376861572","7,074202060699463","234,6898803710937","235,2518920898437","235,7299041748047","406,7129211425781","407,8932495117188","407,4135437011719","1618,1761474609375","1614,52001953125","1674,720947265625","-1604,98095703125","-1601,6612548828125","-1666,488037109375","81,10210418701172","157,9626007080078","106,7067642211914","1,0","0,995941400527954","1,0","49,99774932861328","4961,310546875","-4904,3125","358,4383544921875","0,998691201210022","0,4078216552734375","0,05360474484043647","-4803,89111328125","-5054,08203125","0,0","0,9987284541130067"
2026-04-17 13:40:59,"6,753302574157715","6,733486175537109","6,967435359954834","234,74400329589844","235,54443359375","236,11143493652344","407,3488464355469","408,5539245605469","407,8924560546875","1583,83203125","1577,710693359375","1638,1177978515625","-1564,4156494140625","-1561,635498046875","-1623,689697265625","84,53765869140625","161,51568603515625","105,77945709228516","1,0","0,99570232629776","1,0","50,00899887084961","4858,57275390625","-4878,04736328125","356,6986083984375","0,9985364079475404","0,4536590576171875","0,04473776440139191","-4803,89111328125","-5054,08203125","0,0","0,9986911714076996"
2026-04-17 13:41:38,"7,104217052459717","7,127435207366943","7,400206089019775","234,3954925537109","235,43299865722656","235,7613067626953","406,8658447265625","408,0281982421875","407,0685119628906","1680,142333984375","1698,7095947265625","1752,5579833984375","-1672,288818359375","-1658,62744140625","-1722,3746337890625","89,59651184082031","167,204345703125","112,2457275390625","1,0","0,996307373046875","1,0","50,00449752807617","5026,78369140625","-5003,037109375","360,8157958984375","0,9987022876739502","0,3485107421875284","0,02540284028513137","-4803,89111328125","-5003,037109375","0,0","0,9986618608236313"
2026-04-17 13:42:22,"7,36751127243042","7,281059265136719","7,52546501159668","234,55984497070312","235,2182006835937","235,92544555664065","406,9338989257813","408,0872192382813","407,4914245605469","1645,1590576171875","1638,4730224609375","1696,1146240234375","-1606,8743896484375","-1577,929931640625","-1644,844970703125","89,78292083740234","167,9474334716797","114,8215560913086","1,0","0,9951866269111632","1,0","50,00824737548828","4724,3544921875","-4718,9208984375","346,30303955078125","0,9987242221832277","0,3485107421875284","0,024074035541494693","-4718,9208984375","-5003,037109375","0,0","0,998663529753685"
2026-04-17 13:42:55,"6,242488384246826","6,251623630523682","6,533886909484863","235,2256774902344","235,99444580078125","236,5249786376953","408,0548706054688","409,2134704589844","408,494384765625","1482,605712890625","1487,5474853515625","1546,456298828125","-1485,7376708984375","-1483,0498046875","-1541,4525146484375","76,7511978149414","156,61724853515625","104,82254028320312","1,0","0,9953631162643432","1,0","50,01124954223633","4606,4814453125","-4627,111328125","346,673095703125","0,9985848665237428","0,8301849365234943","0,128911312126308","-4627,111328125","-5003,037109375","0,0","0,9986369460821152"
2026-04-17 13:43:26,"7,249350070953369","7,255125045776367","7,502657413482666","234,4449615478516","234,9443206787109","235,7370758056641","406,3186645507813","407,7399291992188","407,1253662109375","1723,9271240234375","1727,61572265625","1785,509521484375","-1717,86669921875","-1709,533935546875","-1781,37841796875","96,95514678955078","176,73886108398438","117,76421356201172","1,0","0,9954427480697632","1,0","50,01649856567383","5211,9716796875","-5182,70458984375","383,5422668457031","0,9984950423240662","0,8301849365234943","0,14872620456546295","-4627,111328125","-5182,70458984375","0,0","0,9986266046762466"
2026-04-17 13:44:00,"6,701167106628418","6,660467624664307","6,796599388122559","235,04795837402344","235,73928833007807","236,3089141845703","407,6943664550781","408,7318420410156","408,25091552734375","1552,0855712890625","1555,065185546875","1606,69091796875","-1543,5389404296875","-1539,8807373046875","-1579,854248046875","79,33447265625","159,5112762451172","106,9281005859375","1,0","0,995935559272766","0,9995485544204712","50,02100372314453","4595,1171875","-4572,65771484375","342,39678955078125","0,9985963702201844","0,7807159423828125","0,1416243732286642","-4572,65771484375","-5182,70458984375","0,0","0,9986001253128053"
2026-04-17 13:44:32,"6,629115104675293","6,638973236083984","6,869566917419434","234,91064453125","235,5592498779297","236,43185424804688","407,44964599609375","408,7764892578125","408,092041015625","1568,916748046875","1576,56884765625","1636,825439453125","-1575,895263671875","-1571,68994140625","-1639,18505859375","84,68367004394531","165,11509704589844","110,30660247802734","1,0","0,9950449466705322","0,999606728553772","50,0202522277832","4808,39892578125","-4815,43603515625","361,4132080078125","0,9982948899269104","0,7807159423828125","0,11163901141852395","-4572,65771484375","-5182,70458984375","0,0","0,998492792248726"
2026-04-17 13:45:06,"4,571366786956787","4,588937282562256","4,761032581329346","234,93777465820312","235,8124389648437","236,4767303466797","407,5867614746094","408,9418640136719","408,2524108886719","1076,4979248046875","1083,3026123046875","1126,9014892578125","-1076,317626953125","-1075,296875","-1125,3939208984375","56,63446807861328","133,7133026123047","90,10191345214844","1,0","0,99285489320755","0,9993762969970704","50,02775573730469","3286,3212890625","-3277,92333984375","252,07421875","0,9977883100509644","0,6029968261718466","0,07125518013108087","-3277,92333984375","-5182,70458984375","0,0","0,9982936531305313"
2026-04-17 13:45:39,"2,605953454971313","2,6263415813446045","2,733421087265014","234,660400390625","235,5545654296875","236,03810119628903","407,1496887207031","408,426513671875","407,8167419433594","611,5576171875","617,9421997070312","645,2664184570312","-609,916259765625","-611,30419921875","-643,2194213867188","2,215301275253296","84,29403686523438","54,01924133300781","0,9973604083061218","0,989758551120758","0,997837781906128","50,01950073242188","1874,8876953125","-1866,4049072265625","136,83782958984375","0,9943788647651672","0,3875579833984375","0,026790949263839698","-1866,4049072265625","-4815,43603515625","0,0","0,9972646087408066"
2026-04-17 13:46:13,"1,110827088356018","1,118456244468689","1,1695979833602903","234,45689392089844","235,26754760742188","235,8271942138672","406,9543762207031","408,235107421875","407,5113220214844","258,94952392578125","262,1094970703125","275,16265869140625","-246,5650787353516","-248,7992706298828","-266,6851806640625","-21,06926345825196","49,49268341064453","36,0305061340332","0,9604530334472656","0,9621194005012512","0,9828313589096068","50,01499938964844","798,32861328125","-775,4727783203125","64,17254638671875","0,9670518636703492","0,4808807373046875","0,05157045342886927","-775,4727783203125","-4815,43603515625","0,0","0,9893784821033478"
