Timestamp,ortsnetztrafo_Strom_L1,ortsnetztrafo_Strom_L2,ortsnetztrafo_Strom_L3,ortsnetztrafo_Spannung_L1N,ortsnetztrafo_Spannung_L2N,ortsnetztrafo_Spannung_L3N,ortsnetztrafo_Spannung_L12,ortsnetztrafo_Spannung_L23,ortsnetztrafo_Spannung_L31,ortsnetztrafo_Scheinleistung_L1,ortsnetztrafo_Scheinleistung_L2,ortsnetztrafo_Scheinleistung_L3,ortsnetztrafo_Wirkleistung_L1,ortsnetztrafo_Wirkleistung_L2,ortsnetztrafo_Wirkleistung_L3,ortsnetztrafo_Blindleistung_L1,ortsnetztrafo_Blindleistung_L2,ortsnetztrafo_Blindleistung_L3,ortsnetztrafo_Leistungsfaktor_L1,ortsnetztrafo_Leistungsfaktor_L2,ortsnetztrafo_Leistungsfaktor_L3,ortsnetztrafo_Frequenz,ortsnetztrafo_Scheinleistung_gesamt,ortsnetztrafo_Wirkleistung_gesamt,ortsnetztrafo_Blindleistung_gesamt,ortsnetztrafo_Leistungsfaktor_gesamt,ortsnetztrafo_Spannungshub_rolling,ortsnetztrafo_Spannung_Varianz_rolling,ortsnetztrafo_P_max_rolling,ortsnetztrafo_P_min_rolling,ortsnetztrafo_Grenzwertverletzungen_rolling,ortsnetztrafo_CosPhi_Mittel_rolling
2026-04-17 17:54:29,"0,3711725771427154","0,2752532660961151","0,2864832878112793","234,2042236328125","234,96131896972656","235,44918823242188","406,2674255371094","407,1728515625","406,4648132324219","89,93467712402344","63,9998779296875","67,16468811035156","-38,4106559753418","-37,834739685058594","-44,72697448730469","-41,5249137878418","26,395715713500977","28,79377174377441","0,4359242916107178","0,5626951456069946","0,6482936143875122","49,97377395629883","220,85308837890625","-119,66380310058594","24,42905235290528","0,5314875841140747","0,0","0,0","-119,66380310058594","-119,66380310058594","0,0","0,5314875841140747"
2026-04-17 17:54:59,"0,6742201447486877","0,6529158353805542","0,6832584738731384","234,1037750244141","234,6476593017578","235,39987182617188","405,9942932128906","407,1193542480469","406,6355590820313","159,06781005859375","153,59771728515625","161,95477294921875","-138,58236694335938","-141,41561889648438","-152,26617431640625","-26,725818634033203","42,41676330566406","38,69561004638672","0,8797362446784973","0,9079219102859496","0,9325085282325744","49,9790153503418","476,3709411621094","-431,916259765625","69,26248931884766","0,9069230556488036","0,10044860839840908","0,005044961464587042","-119,66380310058594","-431,916259765625","0,0","0,7192053198814392"
2026-04-17 17:55:29,"1,0380793809890747","1,0373998880386353","1,0791645050048828","234,2498779296875","234,7645721435547","235,42965698242188","406,1722412109375","407,2442321777344","406,884765625","244,3456268310547","245,6346435546875","257,0299377441406","-233,0414581298828","-236,8171539306641","-250,715087890625","-22,660369873046875","48,07723236083984","39,36640930175781","0,9605915546417236","0,96388041973114","0,9773202538490297","49,96403884887695","743,8521118164062","-718,7381591796875","76,9463119506836","0,965242326259613","0,14610290527340908","0,005586716113609915","-119,66380310058594","-718,7381591796875","0,0","0,8012176553408304"
2026-04-17 17:55:59,"1,5581400394439695","1,5816526412963867","1,6390188932418823","234,1356201171875","234,681640625","235,3520355224609","405,6866760253906","406,8518371582031","406,5203247070313","366,460693359375","371,3459777832031","385,1353759765625","-360,1709289550781","-363,7284240722656","-381,3935852050781","-10,15841007232666","61,06760787963867","48,170536041259766","0,9853702187538148","0,9788020849227904","0,9885821342468262","49,97526931762695","1122,952880859375","-1105,1583251953125","120,1674575805664","0,9832430481910706","0,14610290527340908","0,0043579747240665686","-119,66380310058594","-1105,1583251953125","0,0","0,8467240035533905"
2026-04-17 17:56:29,"1,6812529563903809","1,709411382675171","1,7713702917099","233,95779418945312","234,76368713378903","235,2845458984375","405,7893981933594","406,8135986328125","406,32513427734375","395,7207946777344","401,581787109375","416,625732421875","-389,15472412109375","-392,7489318847656","-411,0361328125","-3,660132884979248","64,37464141845703","49,24934768676758","0,9846689701080322","0,9795994162559508","0,9895594120025636","50,00075149536133","1211,842041015625","-1193,2647705078125","123,72569274902344","0,984929084777832","0,292083740234375","0,014471699386679035","-431,916259765625","-1193,2647705078125","0,0","0,9600843787193298"
2026-04-17 17:57:01,"1,774608135223389","1,8005181550979614","1,8629361391067505","233,5943298339844","234,52674865722656","235,15158081054688","405,4474792480469","406,7637634277344","406,1321105957031","413,4225463867188","422,1051330566406","438,2370910644531","-410,5381774902344","-413,7757568359375","-433,5191955566406","0,0","71,08414459228516","54,85460662841797","0,9871992468833924","0,9797877669334412","0,9888070821762084","50,00075149536133","1274,875732421875","-1258,9520263671875","117,18645477294922","0,9864271879196168","0,6555480957030966","0,08206955281395537","-718,7381591796875","-1258,9520263671875","0,0","0,9799604117870331"
2026-04-17 17:57:31,"1,8103833198547363","1,825611352920532","1,8890585899353027","234,033920288086","235,01434326171875","235,7128143310547","406,3272705078125","407,7392272949219","406,7784118652344","423,24029541015625","431,1876831054688","447,2144165039063","-421,1753540039063","-424,7786865234375","-444,1598815917969","-11,070810317993164","61,32379913330078","44,03797149658203","0,989589512348175","0,9848214387893676","0,993289351463318","49,99700164794922","1302,7591552734375","-1289,1865234375","97,559326171875","0,9885708689689636","0,5412902832030966","0,05550844786920753","-1105,1583251953125","-1289,1865234375","0,0","0,9857925474643707"
2026-04-17 17:58:02,"1,9147539138793943","1,9359670877456665","2,0035195350646973","233,84385681152344","235,03643798828125","235,623275756836","406,00628662109375","407,5050354003906","406,6893005371094","445,75885009765625","454,6012573242188","472,7129821777344","-443,2153930664063","-446,2711791992188","-466,7377014160156","0,0","75,28824615478516","57,67266082763672","0,9904059171676636","0,9811747074127196","0,98907732963562","50,01350021362305","1371,288818359375","-1355,3270263671875","120,70648193359376","0,9885005950927734","0,4395904541015909","0,03687590430489909","-1193,2647705078125","-1355,3270263671875","0,0","0,9871069341897964"
2026-04-17 17:58:34,"2,234674453735352","2,2594242095947266","2,3338725566864014","233,92564392089844","235,10256958007807","235,5154571533203","406,2770690917969","407,5211791992188","406,6890563964844","523,1778564453125","531,8670043945312","549,4559936523438","-520,5348510742188","-524,3829345703125","-546,8367309570312","0,0","77,61510467529297","59,03378677368164","0,9958691596984864","0,9856334924697876","0,9936193823814392","50,015750885009766","1604,1845703125","-1590,56298828125","141,11087036132812","0,991257905960083","0,4395904541015909","0,03498412767657247","-1258,9520263671875","-1590,56298828125","0,0","0,9886891394853592"
2026-04-17 17:59:06,"2,5369887351989746","2,54972505569458","2,6382505893707275","233,9205474853516","235,2224884033203","235,7230682373047","406,46337890625","407,8013305664063","406,8564758300781","592,6803588867188","603,0670166015625","623,2240600585938","-590,749267578125","-593,7643432617188","-619,6432495117188","3,926213264465332","81,64248657226562","59,106407165527344","0,997426211833954","0,988703727722168","0,995421290397644","50,03150939941406","1819,96533203125","-1809,319580078125","160,5431365966797","0,9927282333374025","0,19006347656255684","0,0061081544651324935","-1289,1865234375","-1809,319580078125","0,0","0,9902644008398056"
2026-04-17 17:59:38,"2,802409648895264","2,830939531326294","2,917888641357422","234,2733459472656","235,36898803710932","235,75534057617188","406,5759887695313","407,886474609375","406,8869934082031","657,6122436523438","666,2706298828125","688,0504150390625","-655,8176879882812","-659,3968505859375","-685,626953125","3,071500062942505","80,96659851074219","56,94137954711914","0,998432993888855","0,990742027759552","0,9968932867050172","50,0262565612793","2009,9306640625","-2003,51904296875","133,00628662109375","0,9952637553215028","0,4294891357421591","0,03686841132972313","-1355,3270263671875","-2003,51904296875","0,0","0,9919376224279404"
2026-04-17 18:00:08,"3,0836598873138428","3,104412078857422","3,200422763824463","234,09461975097656","235,1171875","235,4798126220703","406,4840087890625","407,61669921875","406,7001647949219","722,92822265625","730,9000854492188","754,85302734375","-721,0940551757812","-723,2799682617188","-752,67236328125","21,05990028381348","95,49888610839844","69,69812774658203","0,9992460012435912","0,9913012385368348","0,997394859790802","50,03376388549805","2208,065185546875","-2199,247314453125","152,79779052734375","0,9963685870170592","0,35279846191400566","0,028015538797867407","-1590,56298828125","-2199,247314453125","0,0","0,9939046204090118"
2026-04-17 18:00:37,"4,613420486450195","4,637266159057617","4,771588325500488","234,2073516845703","235,1830139160156","235,70364379882807","406,4524536132813","407,781982421875","406,7420959472656","1081,537109375","1090,772216796875","1124,7818603515625","-1081,4527587890625","-1082,0596923828125","-1120,6632080078125","46,0517463684082","122,72982025146484","88,61474609375","1,0","0,9924495220184326","0,998526394367218","50,04051971435547","3296,691650390625","-3286,03271484375","261,4693603515625","0,9966721534729004","0,35279846191400566","0,023835945156561816","-1809,319580078125","-3286,03271484375","0,0","0,9952581822872162"
2026-04-17 18:01:10,"5,939830780029297","5,9599432945251465","6,114853382110596","234,3901214599609","235,3329620361328","235,8512725830078","406,9097290039063","408,0688171386719","407,3919982910156","1393,835693359375","1401,8565673828125","1443,37841796875","-1393,370361328125","-1394,43505859375","-1441,114013671875","66,05998229980469","140,82333374023438","98,1190185546875","1,0","0,9951300621032716","0,9991081357002258","50,06982421875","4238,009765625","-4230,95654296875","299,18768310546875","0,9981045722961426","0,2955017089843466","0,01528077966457783","-2003,51904296875","-4230,95654296875","0,0","0,9966022670269012"
2026-04-17 18:01:42,"7,457117557525635","7,471855163574219","7,666842460632324","234,48426818847656","235,30618286132807","236,0011749267578","407,1774291992188","408,474609375","407,38818359375","1752,169921875","1758,9931640625","1807,4208984375","-1751,9635009765625","-1753,400634765625","-1807,6959228515625","91,46002197265624","170,39158630371094","124,5690689086914","1,0","0,9957401752471924","0,998630702495575","50,063812255859375","5322,916015625","-5313,4443359375","386,0394287109375","0,9981257319450378","0,3896484375","0,030900566761097103","-2199,247314453125","-5313,4443359375","0,0","0,997317761182785"
2026-04-17 18:02:13,"8,813910484313965","8,823748588562012","9,038806915283203","234,60446166992188","235,69683837890625","236,13363647460932","407,2651062011719","408,8003845214844","407,7970275878906","2072,504150390625","2080,22509765625","2134,702392578125","-2074,729736328125","-2073,830810546875","-2134,935302734375","103,98407745361328","181,53952026367188","134,35079956054688","1,0","0,996369242668152","1,0","50,06230926513672","6288,9033203125","-6281,841796875","426,406494140625","0,9990626573562622","0,3971099853515625","0,02808630720639249","-3286,03271484375","-6281,841796875","0,0","0,9979912787675858"
2026-04-17 18:02:47,"9,371758460998535","9,378657341003418","9,603911399841309","234,76708984375","235,64871215820312","236,2166290283203","407,4370727539063","408,7082824707031","407,937744140625","2205,741455078125","2208,51025390625","2266,664306640625","-2202,794189453125","-2204,152099609375","-2269,371337890625","116,93343353271484","191,98422241210932","139,5496826171875","1,0","0,996766984462738","1,0","50,0412712097168","6680,87109375","-6670,3876953125","441,8601684570313","0,9989781975746156","0,3769683837890909","0,026482748255823196","-4230,95654296875","-6670,3876953125","0,0","0,9985677897930145"
2026-04-17 18:03:17,"9,856717109680176","9,848392486572266","10,081588745117188","234,54425048828125","235,58306884765625","236,14263916015625","407,0597229003906","408,562744140625","407,6012268066406","2317,230712890625","2323,775146484375","2386,1298828125","-2316,744873046875","-2315,806884765625","-2382,87646484375","130,51348876953125","205,58642578125","152,81394958496094","1,0","0,9964455962181092","0,9997996091842652","50,06080627441406","7025,22216796875","-7016,392578125","481,6875915527344","0,9985398054122924","0,2828216552734375","0,014813593802267535","-5313,4443359375","-7016,392578125","0,0","0,998676598072052"
2026-04-17 18:03:48,"10,29460906982422","10,3060941696167","10,542313575744627","234,5676727294922","235,6933135986328","236,25543212890625","407,33306884765625","408,8104248046875","407,9684753417969","2418,3974609375","2429,523681640625","2492,25244140625","-2423,06005859375","-2420,345458984375","-2491,10205078125","131,6045379638672","208,3549041748047","150,60853576660156","1,0","0,9970780611038208","1,0","50,05779647827149","7342,92724609375","-7334,57421875","477,9363098144531","0,9990150928497314","0,22283935546875","0,010116658387002752","-6281,841796875","-7334,57421875","0,0","0,9988989382982254"
2026-04-17 18:04:19,"10,733841896057127","10,748234748840332","10,987810134887695","234,48309326171875","235,44129943847656","235,96792602539065","406,73968505859375","408,1583251953125","407,2717590332031","2522,61669921875","2529,030029296875","2593,323974609375","-2521,466064453125","-2520,49560546875","-2590,038330078125","133,08407592773438","209,5951538085937","158,10252380371094","1,0","0,9966275095939636","0,9996463060379028","50,04953384399414","7645,2529296875","-7637,0927734375","499,3991088867188","0,9991949796676636","0,28399658203125","0,015126759710324867","-6670,3876953125","-7637,0927734375","0,0","0,9989320188760757"
2026-04-17 18:04:47,"10,82041358947754","10,83522605895996","11,08068561553955","234,2647399902344","235,5061187744141","235,9914703369141","406,8023681640625","408,2261047363281","407,4541015625","2545,593017578125","2552,8330078125","2616,796630859375","-2545,34033203125","-2544,3701171875","-2617,293701171875","141,38145446777344","217,2301177978516","164,0667724609375","1,0","0,9970346093177797","1,0","50,0412712097168","7713,00634765625","-7701,822265625","501,2218322753906","0,9989595413208008","0,3029327392577841","0,019084584026178363","-7016,392578125","-7701,822265625","0,0","0,9989273548126221"
2026-04-17 18:05:18,"10,830978393554688","10,831406593322754","11,074248313903809","234,56402587890625","235,4797821044922","236,1308441162109","406,9825744628906","408,3940124511719","407,7155456542969","2544,476318359375","2550,878662109375","2618,98046875","-2547,831787109375","-2542,08544921875","-2617,583740234375","139,2028045654297","217,8365020751953","167,2708740234375","1,0","0,9965007901191713","0,9989922642707824","50,03526306152344","7719,9462890625","-7708,1591796875","519,7757568359375","0,9988930225372314","0,3029327392577841","0,02022795943780874","-7334,57421875","-7708,1591796875","0,0","0,9990156590938568"
2026-04-17 18:05:50,"10,795196533203123","10,795740127563477","11,037446022033691","234,3861694335937","235,30992126464844","235,8703155517578","406,7552185058594","408,0377197265625","407,26220703125","2532,34375","2538,14697265625","2602,02685546875","-2534,0224609375","-2531,67919921875","-2601,153076171875","134,51345825195312","213,2689971923828","160,25466918945312","1,0","0,9975154995918274","1,0","50,028507232666016","7680,31982421875","-7670,2470703125","511,57415771484375","0,9989355802536012","0,2992858886718466","0,01663104468029386","-7637,0927734375","-7708,1591796875","0,0","0,9989957809448242"
2026-04-17 18:06:21,"10,842641830444336","10,844945907592772","11,087263107299805","234,18946838378903","235,2725067138672","235,7740478515625","406,7191162109375","407,99652099609375","407,2735595703125","2545,0361328125","2551,10009765625","2614,787841796875","-2545,622314453125","-2542,365478515625","-2612,6708984375","134,5440216064453","217,5082397460937","163,87747192382812","1,0","0,996529221534729","0,9998407363891602","50,01950073242188","7705,826171875","-7699,30859375","521,15185546875","0,9988375902175904","0,3745574951172159","0,02671670857431417","-7670,2470703125","-7708,1591796875","0,0","0,998906433582306"
2026-04-17 18:06:54,"10,93890380859375","10,944138526916504","11,19428253173828","234,3482818603516","235,19631958007807","235,6871795654297","406,6473388671875","407,79827880859375","407,1274108886719","2567,51611328125","2572,270263671875","2636,279052734375","-2569,0","-2565,109375","-2634,634033203125","143,49485778808594","226,58053588867188","172,2912139892578","1,0","0,9965896606445312","0,9999330639839172","50,01499938964844","7776,3466796875","-7769,03515625","540,251708984375","0,9990376830101012","0,3745574951172159","0,023651683780708383","-7670,2470703125","-7769,03515625","0,0","0,998925969004631"
2026-04-17 18:07:25,"10,95701789855957","10,965283393859863","11,211064338684082","234,31277465820312","235,0240020751953","235,60096740722656","406,59185791015625","407,5558166503906","406,8829650878906","2574,518798828125","2576,15283203125","2640,97265625","-2576,115966796875","-2568,075927734375","-2641,25634765625","133,11228942871094","211,95367431640625","157,77227783203125","1,0","0,9969341158866882","0,9998520612716676","50,00899887084961","7791,033203125","-7792,95654296875","504,5863037109375","0,9989835619926452","0,19670104980465908","0,007266706942283814","-7670,2470703125","-7792,95654296875","0,0","0,9989486038684845"
2026-04-17 18:07:55,"11,01107406616211","11,02142333984375","11,265929222106934","234,2871856689453","234,9600982666016","235,59014892578125","406,4906005859375","407,4982604980469","406,7052307128906","2588,5986328125","2590,18994140625","2652,307373046875","-2581,74609375","-2580,5087890625","-2651,864990234375","140,32017517089844","220,44146728515625","166,8443603515625","1,0","0,9961201548576356","1,0","49,98126220703125","7831,01171875","-7826,5068359375","523,6778564453125","0,9989907145500184","0,15881347656255684","0,004635260653847024","-7699,30859375","-7826,5068359375","0,0","0,9989623874425888"
2026-04-17 18:08:27,"11,08327865600586","11,077604293823242","11,320884704589844","234,4906311035156","235,39990234375","235,8531036376953","406,9674682617188","408,0857238769531","407,3134460449219","2601,394287109375","2607,640380859375","2668,07568359375","-2599,549072265625","-2597,135009765625","-2668,757568359375","142,36839294433594","221,40902709960932","168,9873504638672","1,0","0,9969013929367064","1,0","49,98875427246094","7876,46484375","-7869,2431640625","520,9602661132812","0,9989709854125975","0,20344543457028408","0,008244547449700797","-7769,03515625","-7869,2431640625","0,0","0,9989957362413405"
2026-04-17 18:08:57,"10,439559936523438","10,450078964233398","10,684252738952637","234,3453521728516","235,1617126464844","235,5858459472656","406,5515747070313","407,7016296386719","407,2190246582031","2452,9033203125","2457,43408203125","2518,501953125","-2452,060546875","-2448,0244140625","-2516,277587890625","140,3840789794922","219,149658203125","169,27407836914062","1,0","0,9963139295578004","1,0","50,00374984741211","7427,2294921875","-7419,400390625","497,8786926269531","0,9988415241241456","0,20344543457028408","0,008269030057542011","-7419,400390625","-7869,2431640625","0,0","0,9989466965198517"
2026-04-17 18:09:28,"9,751559257507324","9,761189460754396","9,988168716430664","234,4442901611328","234,95187377929688","235,7271423339844","406,496337890625","407,6582336425781","407,0760498046875","2290,73681640625","2295,29443359375","2354,80517578125","-2292,0517578125","-2290,27490234375","-2353,4609375","113,68402862548828","193,9890594482422","145,6760711669922","1,0","0,9967281818389891","0,9999260902404784","49,970027923583984","6940,77783203125","-6938,17529296875","446,77874755859375","0,9989871978759766","0,20344543457028408","0,008541448720923023","-6938,17529296875","-7869,2431640625","0,0","0,9989476054906845"
2026-04-17 18:09:58,"9,043275833129885","9,049331665039062","9,264833450317385","234,51515197753903","235,19076538085932","235,7295837402344","406,7333068847656","407,8310546875","407,2257690429688","2120,49072265625","2127,27001953125","2184,83154296875","-2120,3759765625","-2116,709228515625","-2182,62353515625","107,36668395996094","183,07012939453125","136,8362579345703","1,0","0,9961497783660888","0,999374508857727","49,963287353515625","6433,8154296875","-6425,017578125","430,156005859375","0,9984713792800904","0,16979980468744316","0,005624735010063976","-6425,017578125","-7869,2431640625","0,0","0,9988177716732026"
2026-04-17 18:10:28,"8,350299835205078","8,365793228149414","8,569330215454102","234,29042053222656","235,26681518554688","235,57376098632807","406,6607055664063","407,7987060546875","406,9534912109375","1960,615234375","1966,7725830078125","2018,6007080078125","-1960,1851806640625","-1958,7861328125","-2017,849609375","90,06454467773438","165,69786071777344","120,26058959960938","1,0","0,996379017829895","1,0","49,94383239746094","5942,33056640625","-5936,16748046875","390,3639221191406","0,9988503456115724","0,22473144531247158","0,010069972214637435","-5936,16748046875","-7419,400390625","0,0","0,9987876117229463"
2026-04-17 18:11:00,"7,938347816467285","7,945456504821777","8,1489839553833","234,4646453857422","235,14735412597656","235,58087158203125","406,6250915527344","407,7048645019531","407,048095703125","1865,1881103515625","1871,421875","1921,0164794921875","-1864,2669677734373","-1863,29638671875","-1920,385009765625","89,4959716796875","167,57948303222656","122,7626495361328","1,0","0,9955333471298218","0,9991102814674376","49,95206069946289","5657,90771484375","-5652,3203125","385,044921875","0,998561441898346","0,22473144531247158","0,00937675273361159","-5652,3203125","-6938,17529296875","0,0","0,9987175911664963"
2026-04-17 18:11:33,"7,544841289520264","7,564083099365234","7,756207466125488","234,54083251953125","235,2188415527344","235,822998046875","406,7181396484375","407,6626281738281","407,2908630371094","1770,065673828125","1777,3250732421875","1827,8485107421875","-1772,7427978515625","-1771,0479736328125","-1825,986572265625","84,72408294677734","162,09832763671875","115,04573059082033","1,0","0,9963865280151368","0,9995899200439452","49,94682312011719","5377,8076171875","-5370,17578125","345,324951171875","0,998808205127716","0,2504119873046875","0,012714964240689944","-5370,17578125","-6425,017578125","0,0","0,9986728429794312"
2026-04-17 18:12:01,"7,074137210845947","7,092800617218018","7,275569915771484","234,36767578125","235,09930419921875","235,6058807373047","406,5514221191406","407,6946105957031","407,0143432617188","1662,451904296875","1667,9512939453125","1714,306884765625","-1662,653076171875","-1661,2652587890625","-1713,3890380859375","70,94038391113281","148,30641174316406","106,80699920654295","1,0","0,9961204528808594","0,9999024271965028","49,94532775878906","5047,08349609375","-5040,72705078125","335,50592041015625","0,9985539317131042","0,2504119873046875","0,012018306336101852","-5040,72705078125","-5936,16748046875","0,0","0,9986934810876846"
2026-04-17 18:12:32,"6,526783466339111","6,552188873291016","6,713190078735352","234,3953857421875","235,13970947265625","235,589096069336","406,5740966796875","407,6340026855469","406,8247375488281","1531,493408203125","1537,94140625","1582,4322509765625","-1532,6734619140625","-1532,11474609375","-1582,0897216796875","69,9316635131836","145,8941192626953","103,646728515625","1,0","0,9964374303817748","1,0","49,95131301879883","4657,232421875","-4649,89111328125","313,2327880859375","0,998351275920868","0,17315673828125","0,005992528730281661","-4649,89111328125","-5652,3203125","0,0","0,9985687136650085"
2026-04-17 18:13:02,"5,820888996124268","5,846951961517334","6,001245498657227","234,32015991210932","234,83956909179688","235,599349975586","406,2799377441406","407,3434753417969","406,8308715820313","1366,620849609375","1373,53759765625","1413,882568359375","-1368,2513427734375","-1367,425048828125","-1412,604736328125","52,95357894897461","129,14015197753906","90,26991271972656","1,0","0,9956234693527222","1,0","49,97077560424805","4151,18603515625","-4144,9853515625","273,9407043457031","0,9986984729766846","0,22067260742193184","0,009043245498759409","-4144,9853515625","-5370,17578125","0,0","0,9986029714345932"
2026-04-17 18:13:33,"5,073634147644043","5,093014240264893","5,231932640075684","234,78268432617188","235,26104736328125","235,9694976806641","407,2964477539063","408,3330383300781","407,6877136230469","1190,700927734375","1198,9373779296875","1233,95166015625","-1190,5311279296875","-1191,818359375","-1233,0814208984375","46,73795318603516","123,15992736816406","88,0973129272461","1,0","0,9954877495765686","0,9999982118606568","49,98426055908203","3626,87890625","-3619,631103515625","259,2372436523437","0,9980407953262328","0,46252441406255684","0,045403803698784995","-3619,631103515625","-5040,72705078125","0,0","0,9984111189842224"
2026-04-17 18:14:04,"4,316697120666504","4,3355255126953125","4,443244457244873","234,45700073242188","235,23904418945312","235,7790985107422","406,7341003417969","407,9248352050781","407,270751953125","1013,2259521484376","1020,9015502929688","1052,2919921875","-1012,9271850585938","-1015,3143310546876","-1050,9520263671875","35,106178283691406","110,62335205078124","78,08785247802734","1,0","0,9948801398277284","0,9993361830711364","49,97377395629883","3085,55615234375","-3080,45458984375","228,0560302734375","0,9975333213806152","0,46252441406255684","0,04151496438627334","-3080,45458984375","-4649,89111328125","0,0","0,9981559664011002"
2026-04-17 18:14:37,"3,468435764312744","3,490800142288208","3,5977587699890137","234,19322204589844","235,1182556152344","235,537338256836","406,4730529785156","407,694580078125","406,8367309570313","812,0465698242188","821,21923828125","848,0814819335938","-812,7789916992188","-814,1112670898438","-845,8611450195312","26,36848831176757","101,269287109375","71,40800476074219","1,0","0,992263913154602","0,9977577328681946","50,00075149536133","2480,19482421875","-2472,186279296875","210,45477294921875","0,996132493019104","0,5894622802734375","0,06432352034613664","-2472,186279296875","-4144,9853515625","0,0","0,9976012706756592"
2026-04-17 18:15:08,"3,1899774074554443","3,2016820907592773","3,300152063369751","234,5269775390625","235,4898834228516","235,9591064453125","407,0988464355469","408,126708984375","407,3902893066406","747,6941528320312","756,0589599609375","780,6192016601562","-747,0555419921875","-749,4676513671875","-778,7132568359375","17,04850959777832","91,60050201416016","66,32878112792969","1,0","0,9928481578826904","0,9977034330368042","50,00149917602539","2282,2802734375","-2273,255126953125","175,486083984375","0,9950924515724182","0,5894622802734375","0,05873251851887632","-2273,255126953125","-3619,631103515625","0,0","0,9966997653245926"
2026-04-17 18:15:41,"2,919780731201172","2,9286463260650635","3,020153760910034","234,2533721923828","235,2042388916016","235,68264770507807","406,58984375","407,9241638183594","407,05963134765625","683,3482055664062","691,37255859375","714,7003784179688","-681,9026489257812","-685,55859375","-712,4386596679688","16,250776290893555","87,60629272460938","63,00416946411133","0,998159110546112","0,9915462136268616","0,9971919059753418","50,029258728027344","2090,593505859375","-2080,08154296875","162,8072052001953","0,9956626296043396","0,3337554931640625","0,025484265526782363","-2080,08154296875","-3080,45458984375","0,0","0,9961052238941193"
2026-04-17 18:16:15,"2,349614381790161","2,3744442462921143","2,452028512954712","234,3592071533203","235,1279144287109","235,7013397216797","406,4394226074219","407,646728515625","406,9006958007813","551,0146484375","558,0457763671875","577,0164184570312","-547,7068481445312","-550,5077514648438","-574,6031494140625","0,0","70,515869140625","50,36979293823242","0,9964080452919006","0,9895401000976562","0,9953673481941224","50,03001022338867","1683,10986328125","-1674,401611328125","134,21412658691406","0,9920819401741028","0,3337554931640625","0,02139747102048239","-1674,401611328125","-2472,186279296875","0,0","0,9947423785924911"
2026-04-17 18:16:47,"1,198214769363403","1,1892328262329102","1,2374686002731323","234,0588531494141","234,9266662597656","235,4833526611328","405,9046936035156","407,2125244140625","406,6904602050781","279,0404663085937","282,61004638671875","295,3244323730469","-271,4483337402344","-273,1184387207031","-287,2437744140625","-17,020174026489258","57,51702117919922","46,51823425292969","0,9694193601608276","0,9689033627510072","0,981265127658844","50,02400207519531","858,2987060546875","-834,4009399414062","93,47608184814452","0,9719063639640808","0,4681243896484091","0,03844987141201608","-834,4009399414062","-2273,255126953125","0,0","0,9886858463287354"
2026-04-17 18:17:17,"1,9010648727416992","1,915273070335388","1,9826911687850952","234,19549560546875","235,0465850830078","235,6821746826172","406,41693115234375","407,7561950683594","406,97265625","443,8878173828125","450,11376953125","466,1746215820313","-439,8429870605469","-441,5658874511719","-461,7496948242188","0,0","68,35014343261719","49,58902740478516","0,9912461638450624","0,9867834448814392","0,993914008140564","50,02700424194336","1364,6209716796875","-1349,716796875","119,8637237548828","0,9896981716156006","0,3003540039062216","0,0156727963088173","-834,4009399414062","-2080,08154296875","0,0","0,987337276339531"
2026-04-17 18:17:49,"1,842200756072998","1,87312400341034","1,938390135765076","234,43038940429688","235,17042541503903","235,4123992919922","406,2979736328125","407,4743041992188","406,9449157714844","433,4015197753906","440,9744873046875","456,5928649902344","-428,42572021484375","-432,6087341308594","-452,4269409179688","0,0","69,05337524414062","49,20166015625","0,9912033081054688","0,9838910698890686","0,9917424321174622","50,04277420043945","1330,2674560546875","-1315,447265625","120,90887451171876","0,9894906282424928","0,3715362548827841","0,02783052980278135","-834,4009399414062","-1674,401611328125","0,0","0,9857942759990692"
2026-04-17 18:18:20,"1,6298552751541138","1,6406584978103638","1,7026238441467283","234,1465301513672","235,0389862060547","235,36192321777344","406,3689575195313","407,4729614257813","406,8429260253906","379,0511169433594","386,1932067871094","401,097900390625","-374,8096923828125","-377,4737854003906","-396,1222229003906","-6,455291748046875","59,0795783996582","44,73873519897461","0,9847078323364258","0,9826496243476868","0,9915302395820618","50,03001022338867","1169,6024169921875","-1154,88330078125","88,20547485351562","0,987343966960907","0,3715362548827841","0,0252121995047731","-834,4009399414062","-1349,716796875","0,0","0,9846097826957703"
2026-04-17 18:18:52,"1,3115668296813965","1,3192976713180542","1,3721023797988892","234,3033142089844","235,33497619628903","235,70846557617188","406,7976989746094","407,9429321289063","407,0569458007813","306,033935546875","310,0986328125","322,9350280761719","-299,086669921875","-302,8592529296875","-318,24578857421875","0,0","62,724979400634766","51,56891250610352","0,9790946841239928","0,9717748761177064","0,9850980639457704","50,028507232666016","940,8857421875","-921,073486328125","95,3828125","0,9787872433662416","0,2838592529296875","0,0158752487623113","-921,073486328125","-1349,716796875","0,0","0,9863300025463104"
2026-04-17 18:19:22,"0,8439611792564392","0,8491742610931396","0,8923373222351074","234,0977783203125","235,2061920166016","235,4303131103516","406,4422607421875","407,6716613769531","406,6109619140625","198,41824340820312","200,1581420898437","210,59283447265625","-185,2703399658203","-188,96078491210932","-201,9324188232422","-22,70279121398925","46,73256301879883","39,57599639892578","0,9300634264945984","0,9484898447990416","0,9634250402450562","50,03376388549805","611,65478515625","-579,4746704101562","60,23830795288086","0,952226996421814","0,332611083984375","0,02304644143440777","-579,4746704101562","-1315,447265625","0,0","0,9769622087478638"
2026-04-17 18:19:52,"0,4159833788871765","0,3404923975467682","0,3599027097225189","234,02658081054688","235,1181640625","235,32286071777344","406,228515625","407,2371520996094","406,533203125","99,37845611572266","79,08563232421875","82,501220703125","-60,20238494873047","-59,00175094604492","-65,8670654296875","-39,13792037963867","27,454458236694336","25,01718521118164","0,5861266255378723","0,7462433576583862","0,7874734997749329","50,03226089477539","259,0948791503906","-184,675048828125","29,578981399536133","0,7014760375022888","0,2767333984375284","0,013770107238049003","-184,675048828125","-1154,88330078125","0,0","0,9049585610628128"
2026-04-17 18:20:20,"0,3451406359672546","0,200563833117485","0,2037356495857238","234,16265869140625","235,25149536132807","235,3940887451172","406,5711364746094","407,5433044433594","406,5940551757813","82,29560852050781","46,693603515625","50,66429138183594","0,0","0,0","0,0","-36,66651153564453","25,45549201965332","29,53531646728516","0,0068876584991812","0,0","0,0","50,05479431152344","180,10279846191406","2,2179057598114014","21,76886940002441","0,0183023195713758","0,2767333984375284","0,013867173964741004","2,2179057598114014","-921,073486328125","0,0","0,66269814921543"
