Timestamp,ortsnetztrafo_Strom_L1,ortsnetztrafo_Strom_L2,ortsnetztrafo_Strom_L3,ortsnetztrafo_Spannung_L1N,ortsnetztrafo_Spannung_L2N,ortsnetztrafo_Spannung_L3N,ortsnetztrafo_Spannung_L12,ortsnetztrafo_Spannung_L23,ortsnetztrafo_Spannung_L31,ortsnetztrafo_Scheinleistung_L1,ortsnetztrafo_Scheinleistung_L2,ortsnetztrafo_Scheinleistung_L3,ortsnetztrafo_Wirkleistung_L1,ortsnetztrafo_Wirkleistung_L2,ortsnetztrafo_Wirkleistung_L3,ortsnetztrafo_Blindleistung_L1,ortsnetztrafo_Blindleistung_L2,ortsnetztrafo_Blindleistung_L3,ortsnetztrafo_Leistungsfaktor_L1,ortsnetztrafo_Leistungsfaktor_L2,ortsnetztrafo_Leistungsfaktor_L3,ortsnetztrafo_Frequenz,ortsnetztrafo_Scheinleistung_gesamt,ortsnetztrafo_Wirkleistung_gesamt,ortsnetztrafo_Blindleistung_gesamt,ortsnetztrafo_Leistungsfaktor_gesamt,ortsnetztrafo_Spannungshub_rolling,ortsnetztrafo_Spannung_Varianz_rolling,ortsnetztrafo_P_max_rolling,ortsnetztrafo_P_min_rolling,ortsnetztrafo_Grenzwertverletzungen_rolling,ortsnetztrafo_CosPhi_Mittel_rolling
2026-04-17 18:21:28,"0,3586898446083069","0,2210181802511215","0,2291104197502136","234,13270568847656","235,1407928466797","235,4794311523437","406,4390869140625","407,7400817871094","406,8934631347656","83,4592056274414","52,36641311645508","52,45554733276367","-19,97756004333496","-19,087949752807617","-24,597318649291992","-41,93510818481445","21,68571662902832","22,271217346191406","0,2310973852872848","0,3632632195949554","0,4552682936191559","50,01350021362305","188,86398315429688","-62,7488899230957","1,787984848022461","0,3262397050857544","0,0","0,0","-62,7488899230957","-62,7488899230957","0,0","0,3262397050857544"
2026-04-17 18:21:58,"0,6786425113677979","0,6598603129386902","0,7031010985374451","234,15298461914065","235,34326171875","235,51480102539065","406,644775390625","407,7911682128906","406,7785339355469","158,7427215576172","157,67652893066406","165,96929931640625","-141,17616271972656","-143,58059692382812","-155,44503784179688","-25,787857055664062","41,94969177246094","36,380252838134766","0,8829486966133118","0,9214084148406982","0,9435821175575256","50,01199722290039","480,96038818359375","-442,0076904296875","52,32060241699219","0,9144387245178224","0,02027893066409092","0,00020561751443979172","-62,7488899230957","-442,0076904296875","0,0","0,6203392148017883"
2026-04-17 18:22:29,"1,1158918142318726","1,124247670173645","1,1699154376983645","234,233627319336","235,34230041503903","235,52980041503903","406,72406005859375","407,6943359375","406,8048095703125","262,4416809082031","264,1221008300781","275,9923400878906","-253,56549072265625","-257,65875244140625","-271,81707763671875","-24,36892509460449","46,70587158203125","37,45951843261719","0,96283358335495","0,9715048670768738","0,984136164188385","49,971527099609375","801,690185546875","-779,2066650390625","80,44056701660156","0,9636874198913574","0,10092163085943184","0,0028499426165013494","-62,7488899230957","-779,2066650390625","0,0","0,7347886164983114"
2026-04-17 18:23:02,"1,5477067232131958","1,5668853521347046","1,6315888166427612","234,06211853027344","234,82264709472656","235,38507080078125","406,3608703613281","407,4514465332031","406,8166198730469","363,6134948730469","370,60589599609375","385,0094299316406","-358,1021728515625","-362,4412841796875","-379,5082702636719","0,0","68,08452606201172","52,09749221801758","0,9865692853927612","0,9787743091583252","0,9896807074546814","50,00075149536133","1116,506591796875","-1104,24658203125","83,35101318359375","0,9872230887413024","0,17150878906255684","0,004979509452826657","-62,7488899230957","-1104,24658203125","0,0","0,7978972345590591"
2026-04-17 18:23:33,"2,2638370990753174","2,2844481468200684","2,3613603115081787","234,1971435546875","235,20040893554688","235,35739135742188","406,676513671875","407,54400634765625","406,70404052734375","529,2926635742188","536,0039672851562","554,5806884765625","-528,5363159179688","-532,128662109375","-554,02392578125","0,0","69,81301879882812","50,312721252441406","0,9955231547355652","0,9882661700248718","0,9954550266265868","49,94009017944336","1623,752685546875","-1614,1640625","130,08056640625","0,993234932422638","0,17150878906255684","0,005473999151342394","-442,0076904296875","-1614,1640625","0,0","0,96464604139328"
2026-04-17 18:24:05,"3,036872386932373","3,0643296241760254","3,1587507724761963","234,1381225585937","235,2020568847656","235,51763916015625","406,2882690429688","407,711181640625","406,8788146972656","711,0929565429688","720,3284301757812","744,1005249023438","-711,0310668945312","-714,0675048828125","-741,3827514648438","20,7668514251709","95,200439453125","70,38692474365234","0,9990736246109008","0,990530014038086","0,996441125869751","49,96928024291992","2176,665283203125","-2167,3837890625","148,5658721923828","0,9960298538208008","0,17150878906255684","0,005613278054325803","-779,2066650390625","-2167,3837890625","0,0","0,9850438237190247"
2026-04-17 18:24:37,"3,80596661567688","3,827325344085693","3,9406604766845694","234,1927795410156","235,4909210205078","235,56961059570312","406,7664794921875","407,9524230957031","406,9613342285156","893,0696411132812","901,9701538085938","928,7671508789062","-892,5933227539062","-896,0707397460938","-926,1072387695312","22,937705993652344","101,81369018554688","73,7304916381836","1,0","0,9932489395141602","0,997679591178894","49,96029281616211","2724,12255859375","-2715,33984375","209,54489135742188","0,9965019822120668","0,1350250244140625","0,0039642147991488285","-1104,24658203125","-2715,33984375","0,0","0,993247464299202"
2026-04-17 18:25:07,"4,557088851928711","4,588236808776856","4,718088626861572","234,2230682373047","235,5380859375","235,663314819336","406,92572021484375","408,1284484863281","407,0594482421875","1069,732421875","1079,098388671875","1110,5115966796875","-1069,683349609375","-1072,38330078125","-1109,142822265625","43,56133270263672","120,09413146972656","88,44710540771484","1,0","0,9931259155273438","0,9980185627937316","49,96403884887695","3262,142822265625","-3254,19873046875","231,37716674804688","0,9975860714912416","0,08494567871099434","0,0012745975788425715","-1614,1640625","-3254,19873046875","0,0","0,9958382099866868"
2026-04-17 18:25:33,"3,727115869522095","3,749886989593506","3,863413572311402","234,3897247314453","235,45606994628903","235,6993408203125","406,8324279785156","408,0321044921875","407,0177612304688","872,9188842773438","880,8755493164062","908,93359375","-872,4649658203125","-874,8683471679688","-907,7669067382812","20,42908096313477","96,6172103881836","65,19794464111328","1,0","0,9941583871841432","0,9991417527198792","49,9617919921875","2667,130615234375","-2659,937744140625","183,8249664306641","0,9971631169319152","0,25160217285161934","0,011748833969868491","-2167,3837890625","-3254,19873046875","0,0","0,996820256114006"
2026-04-17 18:26:00,"4,380285263061523","4,397157192230225","4,521431922912598","234,11329650878903","235,0573272705078","235,64764404296875","406,7937316894531","408,02142333984375","407,0232543945313","1024,8043212890625","1033,0755615234375","1063,8572998046875","-1024,186279296875","-1026,551513671875","-1064,0986328125","34,11894226074219","108,66217803955078","76,77603149414062","1,0","0,9940191507339478","0,9980169534683228","49,963287353515625","3123,679931640625","-3117,08447265625","218,17062377929688","0,9969589114189148","0,2764282226562784","0,013521595605813891","-2659,937744140625","-3254,19873046875","0,0","0,9970525205135345"
2026-04-17 18:26:29,"4,726798057556152","4,754436016082764","4,888209819793701","234,0424346923828","235,09230041503903","235,34266662597656","406,1724243164063","407,3971252441406","406,518798828125","1108,758056640625","1117,5234375","1149,9130859375","-1108,040283203125","-1108,0865478515625","-1144,9735107421875","40,79471969604492","118,68017578125","86,89220428466797","1,0","0,9946688413619996","0,9984489679336548","49,95655059814453","3378,888916015625","-3369,747802734375","245,13995361328125","0,997491419315338","0,3472900390625","0,022874752292412998","-2659,937744140625","-3369,747802734375","0,0","0,9972998797893524"
2026-04-17 18:27:00,"5,140697956085205","5,165399551391602","5,309146404266357","234,30616760253903","235,18536376953125","235,3450164794922","406,5776062011719","407,680419921875","406,8713073730469","1208,36083984375","1215,1239013671875","1250,0135498046875","-1207,07861328125","-1208,560791015625","-1249,26513671875","46,78958511352539","124,97754669189452","93,87115478515624","1,0","0,9950555562973022","0,9990784525871276","49,97077560424805","3671,87255859375","-3661,8779296875","281,0264587402344","0,9973610043525696","0,3472900390625","0,02631503591935275","-2659,937744140625","-3661,8779296875","0,0","0,9972436130046843"
2026-04-17 18:27:30,"5,729216575622559","5,7476959228515625","5,903750419616699","234,47625732421875","235,49278259277344","235,8173675537109","406,8708801269531","408,116455078125","407,2468566894531","1346,0062255859375","1352,6278076171875","1391,4163818359375","-1345,1181640625","-1345,0997314453125","-1390,1318359375","62,94313049316406","140,1595916748047","103,40157318115234","1,0","0,9941373467445374","0,9986189007759094","49,970027923583984","4094,12939453125","-4084,1201171875","294,0209350585937","0,9974671006202698","0,4338226318359375","0,0383874038816506","-3117,08447265625","-4084,1201171875","0,0","0,9973196089267731"
2026-04-17 18:27:58,"6,1666340827941895","6,183370590209961","6,3491034507751465","234,42092895507807","235,5224609375","235,85536193847656","407,101806640625","408,26904296875","407,306396484375","1448,0198974609375","1455,7161865234375","1497,2420654296875","-1446,971435546875","-1447,8712158203125","-1493,872314453125","63,22252655029297","140,31387329101562","103,1072769165039","1,0","0,9950050115585328","0,9988930821418762","49,95131301879883","4399,33251953125","-4390,12158203125","306,7330017089844","0,9984373450279236","0,4338226318359375","0,037181411714615274","-3369,747802734375","-4390,12158203125","0,0","0,9976892173290253"
2026-04-17 18:28:26,"6,78995943069458","6,805849552154541","6,983760833740234","234,53912353515625","235,43161010742188","235,62921142578125","407,1510314941406","408,1128234863281","407,482177734375","1594,1695556640625","1602,152587890625","1644,4532470703125","-1594,2037353515625","-1593,90771484375","-1643,55712890625","67,19544219970703","145,07862854003906","104,6281967163086","1,0","0,9961286187171936","1,0","49,96253967285156","4841,94287109375","-4837,89599609375","317,13623046875","0,998504877090454","0,23295593261721592","0,009779374639067414","-3661,8779296875","-4837,89599609375","0,0","0,9979425817728043"
2026-04-17 18:28:57,"7,540788650512695","7,556958198547363","7,749557018280029","234,56979370117188","235,34634399414065","235,67416381835932","407,0975036621094","408,2085876464844","407,30322265625","1772,0638427734375","1779,9090576171875","1826,7860107421875","-1772,459228515625","-1772,344482421875","-1825,4207763671875","86,72978973388672","164,5928955078125","122,62000274658205","1,0","0,9957973957061768","0,9998968839645386","49,96253967285156","5375,6865234375","-5367,1171875","378,8135681152344","0,997880518436432","0,14886474609380684","0,004402814433014552","-4084,1201171875","-5367,1171875","0,0","0,9980724602937698"
2026-04-17 18:29:25,"8,241873741149902","8,249530792236328","8,455458641052246","234,7179107666016","235,69981384277344","235,73385620117188","407,0616760253906","408,28070068359375","407,4572143554688","1940,1492919921875","1946,3316650390625","1996,4443359375","-1938,661376953125","-1938,0501708984373","-1994,05810546875","106,5696258544922","184,4676971435547","139,22117614746094","1,0","0,9956716895103456","0,9988882541656494","49,98575973510742","5884,06396484375","-5873,50390625","423,5752258300781","0,9982872605323792","0,29698181152352277","0,014931088837378398","-4390,12158203125","-5873,50390625","0,0","0,9982775002717972"
2026-04-17 18:29:54,"9,083418846130373","9,09495449066162","9,316650390625","234,5378570556641","235,5957794189453","235,6695251464844","407,1242065429688","408,06494140625","407,3312072753906","2136,326904296875","2141,546875","2195,440673828125","-2137,021728515625","-2133,836669921875","-2196,014404296875","104,39122772216795","184,16287231445312","139,17982482910156","1,0","0,9963934421539308","0,999615490436554","49,96778106689453","6474,4677734375","-6466,6943359375","457,557373046875","0,998948097229004","0,1800537109375","0,007357090866859897","-4837,89599609375","-6466,6943359375","0,0","0,9984051883220673"
2026-04-17 18:30:22,"9,987897872924805","9,994162559509276","10,22303581237793","234,67449951171875","235,77456665039065","235,8843688964844","407,3331604003906","408,45159912109375","407,4905700683594","2348,133544921875","2355,86865234375","2412,218994140625","-2348,83251953125","-2348,853515625","-2413,201904296875","132,3723907470703","211,3270721435547","166,9433135986328","1,0","0,9966999292373656","0,999904453754425","50,01274871826172","7107,0205078125","-7105,25634765625","508,2034301757813","0,9986421465873718","0,1800537109375","0,0072414131525175085","-5367,1171875","-7105,25634765625","0,0","0,9984395056962967"
2026-04-17 18:30:47,"10,919252395629885","10,917750358581545","11,163387298583984","234,83724975585932","235,8179626464844","236,0142822265625","407,6817932128906","408,7081298828125","407,8405151367188","2567,504150390625","2574,90478515625","2636,04052734375","-2568,93017578125","-2567,613525390625","-2634,126953125","137,2565460205078","217,069091796875","168,7101287841797","1,0","0,9971171617507936","1,0","50,02475357055664","7777,9560546875","-7768,814453125","523,6456298828125","0,9991138577461244","0,29939270019522723","0,015278371827111009","-5873,50390625","-7768,814453125","0,0","0,9987478405237199"
2026-04-17 18:31:17,"10,807899475097656","10,811722755432127","11,056034088134766","234,84408569335932","235,7480316162109","236,18411254882807","407,517822265625","408,7936401367188","407,9610900878906","2543,625732421875","2547,51318359375","2608,98974609375","-2543,609619140625","-2540,67529296875","-2610,02392578125","137,5860595703125","220,4306182861328","172,71060180664062","1,0","0,9968907237052916","0,9996771216392516","50,03150939941406","7698,03759765625","-7691,4892578125","519,0546875","0,9986355304718018","0,30622863769522723","0,021448081107087905","-6466,6943359375","-7768,814453125","0,0","0,9988349080085756"
2026-04-17 18:31:45,"10,611688613891602","10,611101150512695","10,851391792297363","234,8521728515625","235,7230224609375","236,0773162841797","407,4389953613281","408,4955749511719","407,8139953613281","2497,600341796875","2502,023681640625","2562,932861328125","-2497,56005859375","-2493,7177734375","-2562,75341796875","136,3403778076172","214,3106689453125","167,13046264648438","1,0","0,9967268705368042","0,9992720484733582","50,030757904052734","7559,818359375","-7550,4833984375","529,6029052734375","0,998471975326538","0,17767333984375","0,007262480134835935","-7105,25634765625","-7768,814453125","0,0","0,998715877532959"
2026-04-17 18:32:14,"10,47765064239502","10,466263771057127","10,704673767089844","234,5477294921875","235,44342041015625","236,0449676513672","407,0671691894531","408,3171691894531","407,4895935058594","2463,123779296875","2471,155517578125","2527,001220703125","-2460,94775390625","-2464,437255859375","-2528,5947265625","129,92327880859375","207,91213989257807","165,76344299316406","1,0","0,9963775277137756","0,9991357326507568","50,0262565612793","7466,8271484375","-7453,2099609375","514,4009399414062","0,9984071850776672","0,304443359375","0,022055797589387752","-7453,2099609375","-7768,814453125","0,0","0,9986571371555328"
2026-04-17 18:32:43,"10,138269424438477","10,143179893493652","10,373157501220703","234,73855590820312","235,83248901367188","236,08566284179688","407,6163635253906","408,7417297363281","407,8392333984375","2384,0234375","2391,4228515625","2452,555908203125","-2386,684814453125","-2381,4541015625","-2449,1162109375","131,07693481445312","209,2152557373047","162,02581787109375","1,0","0,9969953894615172","1,0","50,01499938964844","7227,4404296875","-7217,9453125","486,2007446289063","0,9988648891448976","0,304443359375","0,020086518799330502","-7217,9453125","-7691,4892578125","0,0","0,9985948950052261"
2026-04-17 18:33:13,"9,793496131896973","9,804949760437012","10,033141136169434","234,8470764160156","235,87472534179688","236,19444274902344","407,6755065917969","408,806640625","407,8927307128906","2305,501220703125","2310,45166015625","2367,697998046875","-2304,083251953125","-2302,578125","-2363,7099609375","122,24475860595705","197,4341583251953","150,0177001953125","1,0","0,9971913695335388","1,0","50,03150939941406","6981,80859375","-6972,951171875","468,71142578125","0,9990443587303162","0,304443359375","0,020285045417714063","-6972,951171875","-7550,4833984375","0,0","0,9986971020698547"
2026-04-17 18:33:42,"9,372190475463867","9,385637283325195","9,60862159729004","234,58041381835932","235,6054534912109","235,7971954345703","407,2767333984375","408,2753601074219","407,446044921875","2205,474365234375","2212,69384765625","2265,77685546875","-2204,5498046875","-2204,198486328125","-2264,453857421875","115,4643325805664","192,02403259277344","144,65911865234375","1,0","0,9962682723999025","0,9991546273231506","50,03226089477539","6687,892578125","-6675,15625","474,9013671875","0,998681902885437","0,2993469238280966","0,01958217743479713","-6675,15625","-7453,2099609375","0,0","0,9987495839595795"
2026-04-17 18:34:08,"8,89377212524414","8,907514572143555","9,12376308441162","234,4686737060547","235,5095367431641","235,4310607910156","407,03265380859375","407,8398742675781","407,0900573730469","2090,997802734375","2096,377685546875","2147,85986328125","-2090,574462890625","-2090,2412109375","-2147,85986328125","101,05979919433594","175,60020446777344","133,6246337890625","1,0","0,9971830248832704","0,9999918341636658","50,02475357055664","6336,220703125","-6325,0751953125","418,64556884765625","0,9990496039390564","0,3784027099609091","0,028033785735467345","-6325,0751953125","-7217,9453125","0,0","0,9989101886749268"
2026-04-17 18:34:38,"8,458342552185059","8,470008850097656","8,679265022277832","234,40206909179688","235,47024536132807","235,7432861328125","406,9237060546875","408,1541442871094","407,080078125","1987,4390869140625","1994,8553466796875","2044,513916015625","-1986,5877685546875","-1987,9759521484373","-2046,6392822265625","92,38136291503906","168,2342987060547","125,06098175048828","1,0","0,997054159641266","1,0","50,00674819946289","6027,86181640625","-6019,783203125","426,9044189453125","0,9988897442817688","0,4450073242187216","0,03842149494452359","-6019,783203125","-6972,951171875","0,0","0,9989164024591446"
2026-04-17 18:35:07,"7,936888694763184","7,949861526489258","8,147798538208008","234,2767944335937","235,4615936279297","235,6214141845703","406,7427368164063","407,8108825683594","406,7537231445313","1864,371826171875","1873,4239501953125","1920,9224853515625","-1864,367431640625","-1863,767578125","-1919,8321533203125","97,4197235107422","175,2346649169922","132,3055877685547","1,0","0,9959130883216858","0,9991083741188048","50,02550506591797","5657,5048828125","-5654,53125","384,2700805664063","0,9985864758491516","0,303619384765625","0,01611874956871985","-5654,53125","-6675,15625","0,0","0,9988019317388535"
2026-04-17 18:35:36,"7,321278095245361","7,324761390686035","7,510454177856445","234,14913940429688","235,448959350586","235,6353302001953","406,6128540039063","407,9220886230469","406,8615112304688","1716,6361083984375","1724,94677734375","1772,0924072265625","-1717,5042724609375","-1719,7735595703125","-1772,0084228515625","76,18426513671875","150,9515380859375","111,87393951416016","1,0","0,9969558119773864","1,0","49,99250411987305","5216,115234375","-5208,04052734375","333,268798828125","0,9990069270133972","0,3195343017578125","0,019943247762655162","-5208,04052734375","-6325,0751953125","0,0","0,9988831877708435"
2026-04-17 18:36:04,"6,72654390335083","6,744175434112549","6,920482158660889","233,80447387695312","234,8002777099609","235,3531188964844","406,02239990234375","407,3194580078125","406,2962951660156","1576,84130859375","1584,947021484375","1629,2381591796875","-1576,9715576171875","-1579,0458984375","-1627,94873046875","73,57756042480469","148,83401489257812","109,7983169555664","1,0","0,9960088133811952","0,9993318915367126","49,98426055908203","4788,7255859375","-4780,29541015625","339,0912780761719","0,9982395768165588","0,59759521484375","0,06624700400662135","-4780,29541015625","-6019,783203125","0,0","0,9986806809902191"
2026-04-17 18:36:28,"6,030985832214356","6,050859928131104","6,212192058563232","233,9901580810547","235,24473571777344","235,597412109375","406,3604431152344","407,7924499511719","406,6866760253906","1412,022705078125","1420,9346923828125","1461,0335693359375","-1412,0223388671875","-1414,8193359375","-1460,4471435546875","67,98089599609375","142,87973022460938","106,89297485351562","1,0","0,9947675466537476","0,999467670917511","49,99625015258789","4299,34765625","-4291,2900390625","301,0526733398437","0,99824321269989","0,47232055664056816","0,04167424365481084","-4291,2900390625","-5654,53125","0,0","0,9985190480947495"
2026-04-17 18:36:56,"5,76221227645874","5,779425144195557","5,935302734375","233,97067260742188","235,3449249267578","235,58493041992188","406,3955383300781","407,6059875488281","406,7522583007813","1350,867919921875","1360,1494140625","1399,6888427734375","-1350,060546875","-1353,54296875","-1397,7274169921875","57,0308723449707","132,75247192382812","97,2547378540039","1,0","0,9953378438949584","0,9988008737564088","49,989505767822266","4111,88671875","-4103,51171875","290,345703125","0,9979481101036072","0,34466552734375","0,019866675817462057","-4103,51171875","-5208,04052734375","0,0","0,9983594566583633"
2026-04-17 18:37:23,"5,574080944061279","5,595676898956299","5,750421524047852","233,84133911132807","235,0262451171875","235,4199981689453","406,1632995605469","407,5090026855469","406,56396484375","1306,3287353515625","1314,8570556640625","1354,287841796875","-1305,636474609375","-1308,5535888671875","-1351,1397705078125","54,18815231323242","126,029541015625","89,75609588623047","1,0","0,9956604242324828","0,9990659952163696","49,9790153503418","3971,21142578125","-3963,772705078125","276,140625","0,9981988668441772","0,1856842041015625","0,008559467484282011","-3963,772705078125","-4780,29541015625","0,0","0,9981574416160583"
2026-04-17 18:37:51,"5,344412326812744","5,365755558013916","5,51210880279541","234,2330474853516","235,25645446777344","235,6716766357422","406,5867004394531","407,82135009765625","406,8948669433594","1251,127197265625","1259,23974609375","1295,52197265625","-1249,620361328125","-1254,64306640625","-1296,2235107421875","46,89928817749024","121,78602600097656","86,50433349609375","1,0","0,9954556226730348","0,9992727041244508","49,96703338623047","3816,381103515625","-3808,50439453125","270,787841796875","0,9980133771896362","0,39170837402352277","0,026710434351038453","-3808,50439453125","-4291,2900390625","0,0","0,9981008917093277"
2026-04-17 18:38:18,"4,819120407104492","4,841517925262451","4,977873802185059","233,95751953125","234,8535614013672","235,397201538086","405,95068359375","407,1580505371094","406,4204711914063","1130,29443359375","1137,4371337890625","1172,422119140625","-1128,8558349609375","-1131,30224609375","-1169,7635498046875","43,62089157104492","118,05476379394533","85,22053527832031","1,0","0,9946138858795166","0,998888909816742","49,95355987548828","3436,359375","-3429,09375","244,6357421875","0,9978732466697692","0,39170837402352277","0,02738247724474738","-3429,09375","-4103,51171875","0,0","0,9980084002017974"
2026-04-17 18:38:48,"4,634235858917236","4,655616760253906","4,785846710205078","233,8390655517578","234,724365234375","235,197509765625","405,8250122070313","406,7960510253906","406,1251220703125","1084,98095703125","1093,0166015625","1125,0423583984375","-1083,7698974609375","-1085,43359375","-1122,8541259765625","45,87239456176758","120,25249481201172","88,54569244384766","1,0","0,994327187538147","0,997842252254486","49,96703338623047","3303,4794921875","-3295,257080078125","232,34947204589844","0,9982797503471376","0,3939819335937784","0,03434227267271203","-3295,257080078125","-3963,772705078125","0,0","0,99809131026268"
2026-04-17 18:39:16,"4,225107669830322","4,246386528015137","4,369259357452393","234,06497192382807","234,9492034912109","235,55856323242188","406,2117919921875","407,4243469238281","406,6647644042969","988,7807006835938","995,0421752929688","1026,5166015625","-991,0173950195312","-992,5474243164062","-1028,4705810546875","26,025915145874023","101,43611907958984","70,64521789550781","1,0","0,9952808618545532","0,9988245368003844","49,94009017944336","3020,46728515625","-3013,624755859375","218,27392578125","0,997214376926422","0,3939819335937784","0,02799982189503089","-3013,624755859375","-3808,50439453125","0,0","0,9978451877832413"
2026-04-17 18:39:43,"3,835515022277832","3,864096164703369","3,974910497665405","233,98892211914065","234,74575805664065","235,76258850097656","406,2201843261719","407,7294616699219","407,060791015625","899,2225952148438","906,4417724609376","936,0695190429688","-897,9896850585938","-900,9369506835938","-934,8174438476562","30,74367904663086","102,82911682128906","75,92761993408203","1,0","0,9935595989227296","0,9975619316101074","49,958797454833984","2741,07470703125","-2734,95947265625","200,16085815429688","0,9970982074737548","0,22590637207025566","0,00881981141466777","-2734,95947265625","-3429,09375","0,0","0,9976163953542709"
2026-04-17 18:40:13,"3,472699880599976","3,502012252807617","3,606323480606079","234,23516845703125","235,0381774902344","235,65432739257807","406,4013366699219","407,5658874511719","406,8824768066406","813,8862915039062","822,151123046875","849,34326171875","-813,902099609375","-816,1499633789062","-847,8447265625","20,554399490356445","94,30029296875","67,70663452148438","1,0","0,992583155632019","0,996966540813446","49,95580291748047","2487,01318359375","-2478,158203125","177,79214477539062","0,9972125887870787","0,3961029052734375","0,027147990243891862","-2478,158203125","-3295,257080078125","0,0","0,9974512308835983"
2026-04-17 18:40:40,"2,5312020778656006","2,5536656379699707","2,6335561275482178","233,96522521972656","234,9037170410156","235,62271118164065","405,9856567382813","407,3963928222656","406,67962646484375","591,8900756835938","599,2802124023438","621,5138549804688","-590,55859375","-593,044677734375","-617,6546630859375","10,952354431152344","83,86673736572266","63,42637634277344","0,996949315071106","0,987947940826416","0,9946682453155518","49,94383239746094","1813,01904296875","-1800,292724609375","150,76914978027344","0,9934219121932985","0,2699432373046875","0,014897332584877424","-1800,292724609375","-3013,624755859375","0,0","0,9962367713451385"
2026-04-17 18:41:09,"1,5733013153076172","1,5917346477508545","1,64956796169281","233,6575927734375","234,51010131835932","235,26747131347656","405,321533203125","406,7703857421875","405,98626708984375","367,1459045410156","373,4540710449219","388,2748718261719","-361,2946166992188","-364,8932189941406","-383,0269775390625","-3,6866097450256334","66,99608612060547","53,74756622314453","0,983892858028412","0,978182852268219","0,988008201122284","49,96253967285156","1124,05029296875","-1105,4598388671875","105,52926635742188","0,9836210012435912","0,57757568359375","0,056006556745365636","-1105,4598388671875","-2734,95947265625","0,0","0,9928384274244308"
2026-04-17 18:41:35,"0,683893620967865","0,6571343541145325","0,6877108812332153","233,468994140625","234,3914794921875","235,2167053222656","405,3118896484375","406,7187194824219","405,9606628417969","160,1714324951172","155,26690673828125","164,15451049804688","-140,96737670898438","-143,48350524902344","-154,44725036621094","-29,68577003479004","39,71050262451172","34,94205474853516","0,8798100352287292","0,9219037890434264","0,946764349937439","49,94009017944336","479,7418823242188","-439,52197265625","39,22942352294922","0,918576717376709","0,76617431640625","0,11416154624493298","-439,52197265625","-2478,158203125","0,0","0,9732080549001694"
