Timestamp,ortsnetztrafo_Strom_L1,ortsnetztrafo_Strom_L2,ortsnetztrafo_Strom_L3,ortsnetztrafo_Spannung_L1N,ortsnetztrafo_Spannung_L2N,ortsnetztrafo_Spannung_L3N,ortsnetztrafo_Spannung_L12,ortsnetztrafo_Spannung_L23,ortsnetztrafo_Spannung_L31,ortsnetztrafo_Scheinleistung_L1,ortsnetztrafo_Scheinleistung_L2,ortsnetztrafo_Scheinleistung_L3,ortsnetztrafo_Wirkleistung_L1,ortsnetztrafo_Wirkleistung_L2,ortsnetztrafo_Wirkleistung_L3,ortsnetztrafo_Blindleistung_L1,ortsnetztrafo_Blindleistung_L2,ortsnetztrafo_Blindleistung_L3,ortsnetztrafo_Leistungsfaktor_L1,ortsnetztrafo_Leistungsfaktor_L2,ortsnetztrafo_Leistungsfaktor_L3,ortsnetztrafo_Frequenz,ortsnetztrafo_Scheinleistung_gesamt,ortsnetztrafo_Wirkleistung_gesamt,ortsnetztrafo_Blindleistung_gesamt,ortsnetztrafo_Leistungsfaktor_gesamt,ortsnetztrafo_Spannungshub_rolling,ortsnetztrafo_Spannung_Varianz_rolling,ortsnetztrafo_P_max_rolling,ortsnetztrafo_P_min_rolling,ortsnetztrafo_Grenzwertverletzungen_rolling,ortsnetztrafo_CosPhi_Mittel_rolling
2026-04-24 19:15:28,"1,1591088771820068","1,1560245752334597","1,204131841659546","236,09536743164065","236,3768768310547","235,32400512695312","409,0840759277344","408,3310241699219","408,41650390625","273,3598937988281","274,2972106933594","284,2872619628906","-258,480712890625","-263,9572448730469","-275,7831420898437","-17,721242904663086","54,454872131347656","51,8352165222168","0,9435843825340272","0,9656783938407898","0,9767221808433532","50,0","832,8372802734375","-798,0008544921875","97,37267303466795","0,9598438739776612","0,6736907958984659","0,08046669800115214","-798,0008544921875","-1063,3526611328125","0,0","0,9704012125730515"
2026-04-24 19:15:59,"0,9882123470306396","0,9637798070907592","1,0039477348327637","235,89480590820312","236,2203063964844","235,10206604003903","408,8327026367188","408,1277770996094","408,0264892578125","233,65890502929688","227,4682464599609","236,049057006836","-212,7179412841797","-217,48410034179688","-228,59881591796875","-27,757970809936523","41,33354568481445","38,674259185791016","0,9125667810440063","0,956478238105774","0,9651435017585754","50,00075149536133","694,2974243164062","-654,9170532226562","76,8091049194336","0,9408836364746094","0,6736907958984659","0,081886628487161","-654,9170532226562","-1002,2355346679688","0,0","0,9620133191347122"
2026-04-24 19:16:30,"0,8494071364402771","0,818259060382843","0,8566705584526062","236,03550720214844","236,03903198242188","235,25669860839844","409,0964660644531","408,2835388183594","408,3169860839844","199,3199005126953","192,12771606445312","200,60531616210932","-176,8441162109375","-180,7687225341797","-190,677963256836","-31,11980056762696","37,983619689941406","35,82964324951172","0,8779813051223755","0,9411873817443848","0,9553886651992798","49,99250411987305","591,7391357421875","-546,8842163085938","61,04288864135742","0,9222778677940368","0,20056152343752842","0,010237470424125325","-546,8842163085938","-934,5484619140624","0,0","0,9482852816581726"
2026-04-24 19:17:02,"0,8688845634460449","0,8518570065498352","0,8869768381118774","235,9943084716797","235,90708923339844","235,13699340820312","408,8131408691406","407,9298706054688","407,9093322753906","206,51580810546875","200,00765991210932","207,25184631347656","-182,0681915283203","-187,26498413085932","-197,7130126953125","-29,27220916748047","39,90998840332031","38,86813354492188","0,8806407451629639","0,935187041759491","0,9509981870651244","50,00674819946289","614,0682373046875","-566,6755981445312","63,21858596801758","0,9250345826148988","0,20056152343752842","0,007118002899313699","-546,8842163085938","-798,0008544921875","0,0","0,9370099902153015"
2026-04-24 19:17:35,"0,8815343976020813","0,8600894808769226","0,8959107995033264","235,98794555664065","235,985580444336","235,40708923339844","408,8130187988281","408,239501953125","408,374755859375","208,51434326171875","203,38319396972656","211,37814331054688","-186,3824005126953","-190,19448852539065","-201,14805603027344","-24,115909576416016","44,82207489013672","42,66722869873047","0,8923572897911072","0,9439712166786194","0,9599796533584596","50,00149917602539","619,6657104492188","-578,7150268554688","48,45050048828125","0,935826301574707","0,1407012939453125","0,0035310450472657144","-546,8842163085938","-654,9170532226562","0,0","0,931005597114563"
2026-04-24 19:18:04,"0,8818605542182922","0,853431224822998","0,8829846382141113","235,61642456054688","235,79649353027344","236,609619140625","408,1024475097656","408,836181640625","408,7831726074219","206,45364379882807","201,98779296875","209,1680603027344","-185,49717712402344","-188,50778198242188","-199,1869201660156","-22,402597427368164","48,41471099853516","41,36349105834961","0,8955730199813843","0,9379916191101074","0,956222653388977","49,991004943847656","617,140380859375","-574,8038330078125","62,420936584472656","0,929582953453064","0,4190826416015625","0,03837119112692518","-546,8842163085938","-578,7150268554688","0,0","0,9281804263591766"
2026-04-24 19:18:35,"1,0207291841506958","0,9963017106056212","1,0274945497512815","235,260482788086","235,4716339111328","236,415771484375","407,7118835449219","408,640625","408,3641052246094","239,4896697998047","235,19110107421875","243,30226135253903","-220,36929321289065","-223,5368194580078","-234,629623413086","-21,302387237548828","50,0634651184082","43,73455810546875","0,9199621081352234","0,9496537446975708","0,9633036255836488","49,971527099609375","716,0286865234375","-676,0455322265625","85,50978088378906","0,9417799115180968","0,7338256835936932","0,1229384455360991","-566,6755981445312","-676,0455322265625","0,0","0,9330559372901917"
2026-04-24 19:19:03,"0,9274208545684814","0,9142297506332396","0,94823956489563","234,7056884765625","235,6412353515625","236,35704040527344","407,4086608886719","408,8900146484375","408,1243286132813","218,1039123535156","215,865478515625","224,53623962402344","-200,67127990722656","-203,83531188964844","-215,29640197753903","-22,402626037597656","47,79464340209961","41,12402725219727","0,912236750125885","0,9423487782478333","0,9617055654525756","49,99250411987305","658,6670532226562","-619,022216796875","67,2345199584961","0,9380560517311096","1,2822570800781534","0,2979453864775837","-574,8038330078125","-676,0455322265625","0,0","0,9363113045692444"
2026-04-24 19:19:32,"0,6244166493415833","0,5764575600624084","0,5998746156692505","235,10760498046875","235,71893310546875","236,6395721435547","407,8739318847656","409,3414306640625","408,55755615234375","148,83047485351562","134,74732971191406","140,60604858398438","-117,7227020263672","-120,7727508544922","-130,35183715820312","-35,32202911376953","33,31228256225586","30,69114875793457","0,7952504754066467","0,8885960578918457","0,916699230670929","49,98051452636719","426,9845581054688","-366,86041259765625","47,690460205078125","0,8565546870231628","0,910736083984375","0,14231144611613036","-366,86041259765625","-676,0455322265625","0,0","0,9164934009313583"
2026-04-24 19:19:59,"0,5057961940765381","0,409942477941513","0,4236172437667846","235,03854370117188","235,8938751220703","236,5008087158203","407,784912109375","409,1425476074219","408,3747253417969","116,6064224243164","97,11261749267578","101,0203857421875","-71,24264526367188","-71,5127182006836","-79,2125015258789","-29,12651824951172","35,40508270263672","30,78704071044922","0,6162276864051819","0,7648749351501465","0,8194000124931335","49,99400329589844","312,941162109375","-225,10760498046875","17,432086944580078","0,7277015447616577","0,5547943115234943","0,054793687284747185","-225,10760498046875","-676,0455322265625","0,0","0,8660230487585068"
2026-04-24 19:20:30,"0,7564594745635986","0,7132169008255005","0,7439582347869873","235,1204071044922","236,0721740722656","236,58465576171875","408,0461730957031","409,4581909179688","408,63812255859375","176,34811401367188","168,64645385742188","176,4631805419922","-152,8072052001953","-154,48855590820312","-165,3889923095703","-28,03779602050781","42,13559722900391","37,72731018066406","0,8585543036460876","0,9181597828865052","0,942048192024231","49,958797454833984","520,5616455078125","-471,0755615234375","69,15169525146484","0,9007357954978944","0,4147186279296875","0,03799633237421355","-225,10760498046875","-619,022216796875","0,0","0,8557620197534561"
2026-04-24 19:20:56,"0,5066421627998352","0,3989450633525848","0,4090172946453094","234,80325317382807","235,8131866455078","236,2762451171875","407,82037353515625","409,0357360839844","408,2974243164063","117,1166534423828","93,2127685546875","95,34078979492188","-67,8314208984375","-67,53813171386719","-72,17535400390625","-35,39421081542969","31,754669189453125","31,293365478515625","0,5838634371757507","0,7445752620697021","0,8027787208557129","49,955055236816406","306,5374450683594","-216,5267333984375","16,0251407623291","0,7012152075767517","0,31715393066411934","0,021684436806299234","-216,5267333984375","-471,0755615234375","0,0","0,7965518087148666"
2026-04-24 19:21:23,"0,4410173892974853","0,2410889714956283","0,2290806472301483","234,78109741210932","235,8194274902344","236,33692932128903","407,6530151367188","408,97698974609375","407,8908081054688","104,11420440673828","57,19773864746094","55,13216018676758","10,42279815673828","7,882019996643066","5,843321800231934","-44,807411193847656","17,99574089050293","21,846418380737305","0,0856421068310737","0,13450688123703","0,0801216512918472","49,9498176574707","213,3667907714844","14,299104690551758","-4,969978332519531","0,0325942002236843","0,33930969238286934","0,028712533472245543","14,299104690551758","-471,0755615234375","0,0","0,590561687014997"
2026-04-24 19:21:47,"0,5072762370109558","0,3124305009841919","0,3064537048339844","234,830322265625","235,69650268554688","236,34176635742188","407,7401428222656","408,9298095703125","408,1926574707031","117,40679931640624","74,73413848876953","73,54074096679688","58,9380989074707","52,664588928222656","52,07885360717773","-50,16731643676758","13,857973098754885","19,159358978271484","0,521599531173706","0,6989440321922302","0,6959183216094971","49,9498176574707","268,4567565917969","166,06585693359375","-8,554742813110352","0,623016893863678","0,33930969238286934","0,025292799710746713","166,06585693359375","-471,0755615234375","0,0","0,5643905242905021"
2026-04-24 19:22:16,"0,9837786555290222","0,967700183391571","1,0025830268859863","234,9508514404297","235,8550720214844","236,18194580078125","407,6938171386719","408,7219848632813","408,0320129394531","232,5101318359375","228,91864013671875","237,6482391357422","-213,84425354003903","-216,9156494140625","-229,0500640869141","-16,54227066040039","54,2902946472168","47,88905715942383","0,9303404092788696","0,9467310309410096","0,962222933769226","49,95580291748047","697,4324340820312","-661,2366943359375","79,30082702636719","0,9458246231079102","0,16975402832036934","0,005731305010136474","166,06585693359375","-661,2366943359375","0,0","0,575662731193006"
2026-04-24 19:22:48,"2,2153801918029785","2,2211039066314697","2,2790331840515137","235,3272399902344","236,13385009765625","236,56069946289065","408,2614135742188","409,2460632324219","408,58978271484375","520,3553466796875","525,7055053710938","541,7546997070312","-516,3145751953125","-519,6033935546875","-537,194580078125","0,0","73,96549987792969","58,96475601196289","0,9921263456344604","0,9867412447929382","0,994163691997528","49,93410873413086","1588,6610107421875","-1571,520263671875","133,23190307617188","0,9913696646690368","0,5461425781250853","0,061052839950487714","166,06585693359375","-1571,520263671875","0,0","0,6482013454660773"
2026-04-24 19:23:17,"3,441722869873047","3,465404987335205","3,547659397125244","235,250717163086","235,8256072998047","236,3948974609375","407,9388122558594","409,1909790039063","408,4415893554688","810,147705078125","817,7652587890625","838,2169799804688","-810,38232421875","-811,9563598632812","-837,177734375","20,917844772338867","95,8920440673828","71,04801177978516","0,9998382925987244","0,9935266375541688","0,99822735786438","49,94233322143555","2460,77783203125","-2452,543212890625","176,0927734375","0,9967753291130066","0,4969177246094034","0,05630249266168102","166,06585693359375","-2452,543212890625","0,0","0,8892466276884079"
2026-04-24 19:23:50,"4,839721202850342","4,860533237457275","4,96636438369751","235,3246307373047","236,0735626220703","236,6349029541016","408,1514587402344","409,3776245117188","408,6869201660156","1139,6719970703125","1147,2828369140625","1174,9759521484375","-1139,476806640625","-1140,13818359375","-1172,981689453125","43,913185119628906","119,45318603515624","93,1445541381836","1,0","0,994638442993164","0,9993246793746948","49,9333610534668","3461,955078125","-3453,1025390625","256,1851806640625","0,9978687763214112","0,3763885498047159","0,0318853768788079","-661,2366943359375","-3453,1025390625","0,0","0,9829595983028412"
2026-04-24 19:24:19,"5,046837329864502","5,068422794342041","5,177589416503906","235,04959106445312","236,09115600585932","236,5635528564453","407,935546875","409,3102722167969","408,5287170410156","1190,4036865234375","1198,4127197265625","1225,551513671875","-1190,9423828125","-1191,6248779296875","-1222,3414306640625","47,561031341552734","122,93162536621094","95,55268096923828","1,0","0,9953893423080444","0,9990368485450744","49,955055236816406","3612,9296875","-3604,5458984375","268,2147216796875","0,9977704882621764","0,2776489257812784","0,017042768575507083","-1571,520263671875","-3604,5458984375","0,0","0,9959460645914078"
2026-04-24 19:24:47,"5,18527364730835","5,204692363739014","5,317332744598389","235,3513336181641","236,26499938964844","236,6837921142578","408,5666198730469","409,71527099609375","408,9285888671875","1222,3323974609375","1229,9346923828125","1258,0601806640625","-1223,2738037109375","-1222,9112548828125","-1256,2969970703125","44,80221176147461","119,7029266357422","92,08610534667967","1,0","0,9950613975524902","0,9988753199577332","49,93709945678711","3709,46728515625","-3702,996337890625","278,68951416015625","0,9978697896003724","0,3017425537109659","0,01862058577013614","-2452,543212890625","-3702,996337890625","0,0","0,9975710958242416"
2026-04-24 19:25:16,"5,386450290679932","5,400936603546143","5,514353752136231","235,5127868652344","236,21131896972656","236,80821228027344","408,4150695800781","409,7515869140625","408,930419921875","1270,9862060546875","1278,0164794921875","1306,6754150390625","-1270,834716796875","-1272,1671142578125","-1306,0565185546875","48,69744110107422","123,7185287475586","97,86515808105467","1,0","0,995466411113739","0,9996798634529114","49,94383239746094","3854,928955078125","-3847,59130859375","291,7025756835937","0,9980313777923584","0,4631958007812784","0,03695238862770572","-3453,1025390625","-3847,59130859375","0,0","0,9978851079940796"
2026-04-24 19:25:42,"5,564403057098389","5,589819431304932","5,705234527587891","235,2058563232422","236,223861694336","236,6588287353516","408,3495788574219","409,630859375","408,6808471679688","1312,4898681640625","1319,168212890625","1348,29638671875","-1311,9254150390625","-1313,335205078125","-1347,9892578125","51,49751281738281","125,67843627929688","97,59485626220705","1,0","0,9966108798980712","0,9997013211250304","49,93635177612305","3983,016845703125","-3973,50537109375","274,397705078125","0,998578667640686","0,4631958007812784","0,039287908468029896","-3604,5458984375","-3973,50537109375","0,0","0,9980625808238983"
2026-04-24 19:26:09,"5,823024749755859","5,836755275726318","5,958976268768311","235,0636749267578","236,167221069336","236,6011199951172","408,1290893554688","409,4544372558594","408,5206298828125","1370,430419921875","1377,8519287109375","1408,7730712890625","-1369,3992919921875","-1371,4273681640625","-1408,143798828125","59,7652587890625","136,20945739746094","106,2477569580078","1,0","0,9961356520652772","0,9994385838508606","49,95131301879883","4158,12841796875","-4147,8427734375","317,58905029296875","0,9980545043945312","0,4491119384765909","0,03717514645504472","-3702,996337890625","-4147,8427734375","0,0","0,998133584856987"
2026-04-24 19:26:36,"6,058408737182617","6,0724263191223145","6,196744441986084","235,29454040527344","236,5387725830078","236,8446350097656","408,6265869140625","409,97454833984375","408,9014587402344","1427,2086181640625","1434,8116455078125","1467,1170654296875","-1427,6129150390625","-1428,292724609375","-1467,3922119140625","64,99116516113281","141,63681030273438","109,9709930419922","1,0","0,995818555355072","0,9985677003860474","49,96628189086914","4331,7578125","-4324,314453125","314,32830810546875","0,9984170794487","0,4491119384765909","0,03540989110442555","-3847,59130859375","-4324,314453125","0,0","0,9982704073190689"
2026-04-24 19:27:03,"6,213660717010498","6,218443393707275","6,344944953918457","235,19161987304688","236,35809326171875","236,85191345214844","408,2853698730469","409,81451416015625","408,7801208496094","1464,4718017578125","1470,5997314453125","1504,1270751953125","-1463,069580078125","-1465,467041015625","-1502,5318603515625","65,74114227294922","139,03944396972656","108,26830291748048","1,0","0,99590265750885","0,9988747835159302","49,94682312011719","4439,369140625","-4431,7548828125","319,9404296875","0,9985215663909912","0,230865478515625","0,009045375568898149","-3973,50537109375","-4431,7548828125","0,0","0,9983929544687271"
2026-04-24 19:27:31,"6,148468017578125","6,156074523925781","6,279524803161621","235,15542602539065","236,323486328125","236,6288299560547","408,3418884277344","409,6859130859375","408,6329956054688","1448,60498046875","1455,849853515625","1487,6279296875","-1448,76611328125","-1450,4110107421875","-1488,6387939453125","59,370262145996094","135,1967010498047","108,14680480957033","1,0","0,9960082173347472","0,9999502301216124","49,93709945678711","4365,3427734375","-4348,44140625","312,28961181640625","0,9985606074333192","0,230865478515625","0,009111873649944082","-4147,8427734375","-4431,7548828125","0,0","0,9983884394168854"
2026-04-24 19:28:00,"6,203568458557129","6,233286380767822","6,368578910827637","234,15223693847656","237,0589904785156","237,0473480224609","408,585693359375","410,335693359375","409,1755065917969","1419,6884765625","1419,3472900390625","1449,461669921875","-1410,2884521484375","-1411,4713134765625","-1448,1820068359375","62,80034637451172","138,6347198486328","108,2511978149414","1,0","0,9956517815589904","0,9994558691978456","49,970027923583984","4312,46875","-4305,1240234375","310,7779541015625","0,9985569715499878","1,142303466796875","0,28523482335699","-4305,1240234375","-4431,7548828125","0,0","0,9985140562057495"
2026-04-24 19:28:28,"6,234563827514648","6,244765281677246","6,371347427368164","235,24319458007807","236,38619995117188","236,7539978027344","408,3298950195313","409,7329406738281","408,7283325195313","1485,3466796875","1491,549560546875","1524,486572265625","-1478,0830078125","-1480,3760986328125","-1512,637939453125","61,8919563293457","137,99688720703125","107,84620666503906","1,0","0,99557626247406","0,9988487362861632","49,955055236816406","4475,35693359375","-4466,96875","322,668212890625","0,9983493089675904","1,0909576416015057","0,27404725572914485","-4305,1240234375","-4466,96875","0,0","0,9984971135854721"
2026-04-24 19:28:54,"6,181936740875244","6,174432754516602","6,300882816314697","235,28128051757807","236,5264129638672","236,81118774414065","408,5860595703125","409,87689208984375","408,8330078125","1446,8511962890625","1453,228515625","1478,9808349609375","-1440,2900390625","-1441,4627685546875","-1478,2686767578125","70,10294342041016","145,6796112060547","113,63780212402344","1,0","0,995624303817749","0,9997791051864624","49,9790153503418","4415,4619140625","-4409,1142578125","328,85498046875","0,998337984085083","1,1290435791015057","0,29135912786746276","-4305,1240234375","-4466,96875","0,0","0,9984512180089951"
2026-04-24 19:29:22,"6,045409202575684","6,066169738769531","6,1920976638793945","235,3495483398437","236,5967559814453","237,0193634033203","408,7408142089844","410,1022033691406","409,0659790039063","1428,55126953125","1436,115966796875","1470,3172607421875","-1430,5213623046875","-1435,181640625","-1472,6419677734375","58,79080581665039","133,38894653320312","102,60710144042967","1,0","0,9966751337051392","0,9997133612632751","49,95954513549805","4288,4912109375","-4282,56640625","295,85528564453125","0,9985156059265136","1,1973114013671307","0,3263253939605995","-4282,56640625","-4466,96875","0,0","0,9984399676322937"
2026-04-24 19:29:50,"6,165345191955566","6,124083995819092","6,248735427856445","235,5562744140625","236,5965118408203","237,01220703125","408,78271484375","410,111328125","409,20556640625","1423,56689453125","1430,3392333984375","1462,788818359375","-1423,34423828125","-1424,529052734375","-1464,40185546875","66,83499145507812","142,3734588623047","111,7493667602539","1,0","0,9959523677825928","0,9986661672592164","49,9730224609375","4370,85888671875","-4356,025390625","315,5794982910156","0,9986011385917664","0,31307983398443184","0,019483204309768788","-4282,56640625","-4466,96875","0,0","0,9984510093927383"
2026-04-24 19:30:16,"6,209808826446533","6,222171306610107","6,336466312408447","235,3529663085937","236,53274536132807","236,8520355224609","408,68060302734375","409,9414367675781","408,9461975097656","1452,52587890625","1460,4835205078125","1492,145751953125","-1450,8067626953125","-1454,493896484375","-1493,60595703125","73,2982177734375","148,2754364013672","116,0028076171875","1,0","0,9960951209068298","0,9991092085838318","50,00149917602539","4392,83935546875","-4383,52978515625","317,3695983886719","0,9983410835266112","0,27499389648443184","0,014125210775929813","-4282,56640625","-4409,1142578125","0,0","0,9984489530324936"
2026-04-24 19:30:43,"6,156768798828125","6,171025276184082","6,307197570800781","235,3101043701172","236,5199737548828","236,83273315429688","408,63330078125","409,9246520996094","408,8713989257813","1453,2901611328125","1470,3614501953125","1503,4886474609375","-1466,8704833984375","-1467,4794921875","-1505,1204833984375","73,62791442871094","148,4405975341797","117,39115142822266","1,0","0,9954606890678406","0,9992099404335022","50,0262565612793","4490,296875","-4482,85009765625","324,96697998046875","0,9981438517570496","0,2461700439453125","0,0123395167559009","-4282,56640625","-4482,85009765625","0,0","0,9984004199504852"
2026-04-24 19:31:13,"6,268327713012695","6,275378227233887","6,403486251831055","235,2586212158203","236,43099975585932","236,8488922119141","408,6296691894531","409,9007568359375","408,9532470703125","1453,9405517578125","1466,2349853515625","1500,5921630859375","-1461,0364990234375","-1460,241943359375","-1510,3653564453125","71,09911346435547","146,4207000732422","117,43274688720705","1,0","0,99582701921463","0,998940110206604","50,029258728027344","4416,1669921875","-4402,1708984375","318,43951416015625","0,998342990875244","0,2976531982421875","0,016993330015111496","-4356,025390625","-4482,85009765625","0,0","0,9983572661876678"
2026-04-24 19:31:42,"6,118886947631836","6,116326332092285","6,241551876068115","235,3877410888672","236,4790802001953","236,8290405273437","408,564208984375","409,8472290039063","409,0034484863281","1447,6558837890625","1463,0113525390625","1497,2747802734375","-1457,0137939453125","-1456,498779296875","-1498,0975341796875","66,54528045654297","142,40013122558594","113,92803955078124","1,0","0,9957839250564576","0,9994189143180848","50,0202522277832","4391,96923828125","-4393,935546875","319,5746765136719","0,9983774423599244","0,129119873046875","0,0031081120441018516","-4383,52978515625","-4482,85009765625","0,0","0,9983013421297073"
2026-04-24 19:32:11,"6,079931259155273","6,0625","6,1876068115234375","235,50631713867188","236,67111206054688","237,0113220214844","408,8265380859375","410,05853271484375","409,1637878417969","1432,4881591796875","1439,58154296875","1474,9088134765625","-1434,35546875","-1431,2874755859375","-1469,0118408203125","69,14168548583984","144,80337524414062","111,21642303466795","1,0","0,9958637356758118","0,9995611906051636","50,04277420043945","4333,599609375","-4307,4326171875","307,58892822265625","0,9984875917434692","0,2476959228515625","0,01160524310118082","-4307,4326171875","-4482,85009765625","0,0","0,9983379691839218"
2026-04-24 19:32:46,"6,102307319641113","6,092455387115479","6,217313766479492","235,350326538086","236,56309509277344","236,9173889160156","408,6148986816406","409,96630859375","409,0186462402344","1434,7359619140625","1452,60205078125","1487,07421875","-1445,165771484375","-1444,7230224609375","-1485,69384765625","66,53113555908203","142,25250244140625","110,79253387451172","1,0","0,9964269399642944","0,999479353427887","50,04051971435547","4383,73779296875","-4372,2470703125","332,1946105957031","0,9981234669685364","0,2476959228515625","0,010519022800732218","-4307,4326171875","-4402,1708984375","0,0","0,9983328729867935"
2026-04-24 19:33:18,"6,206292152404785","6,238381862640381","6,366388320922852","235,19520568847656","236,42662048339844","236,87322998046875","408,45263671875","409,9866943359375","408,8172302246094","1469,064208984375","1479,2843017578125","1514,248291015625","-1471,64453125","-1473,3875732421875","-1515,16845703125","68,138427734375","143,63092041015625","112,52550506591795","1,0","0,9962244033813475","0,9995144009590148","50,036766052246094","4352,890625","-4346,59765625","306,9819641113281","0,9986532330513","0,3111114501953125","0,016476324041149154","-4307,4326171875","-4393,935546875","0,0","0,9984104335308075"
2026-04-24 19:33:46,"6,120650291442871","6,1266069412231445","6,25376558303833","235,179428100586","236,4806365966797","236,7796173095703","408,459716796875","409,7658996582031","408,7001953125","1443,5457763671875","1450,893798828125","1483,541259765625","-1442,18310546875","-1443,6380615234375","-1475,5703125","67,40034484863281","144,64788818359375","114,5995864868164","1,0","0,9953853487968444","0,9987934827804564","50,03751754760742","4340,6162109375","-4332,76806640625","333,3262939453125","0,9980103373527528","0,32688903808588066","0,023458127611096197","-4307,4326171875","-4372,2470703125","0,0","0,9983186572790146"
2026-04-24 19:34:15,"6,243232727050781","6,243396282196045","6,372317314147949","235,21218872070312","236,32408142089844","236,7511138916016","408,380126953125","409,74310302734375","408,774658203125","1468,2757568359375","1475,70703125","1515,3746337890625","-1475,53857421875","-1476,6932373046875","-1509,7984619140625","64,701416015625","143,508056640625","111,3109893798828","1,0","0,9952440857887268","0,9994363188743592","50,0262565612793","4480,2216796875","-4471,888671875","328,1571960449219","0,9985162615776062","0,1708984375","0,006163452033680998","-4332,76806640625","-4471,888671875","0,0","0,9983258247375488"
2026-04-24 19:34:45,"6,257626533508301","6,29173469543457","6,437661170959473","235,2253875732422","236,2412872314453","236,77786254882807","408,2716674804688","409,5939636230469","408,7231750488281","1487,083740234375","1489,5240478515625","1522,3839111328125","-1478,9315185546875","-1479,5440673828125","-1516,8306884765625","61,64704132080078","137,8034210205078","104,94254302978516","1,0","0,9959498047828674","0,9991629123687744","50,01350021362305","4472,96337890625","-4466,59375","303,7430725097656","0,9985948204994202","0,04595947265619316","0,00040067024105190814","-4332,76806640625","-4471,888671875","0,0","0,9984436631202698"
2026-04-24 19:35:15,"6,078832149505615","6,098885536193848","6,226877212524414","235,3793792724609","236,5279541015625","236,98472595214844","408,4635925292969","410,0237121582031","409,02349853515625","1419,065673828125","1426,672607421875","1450,2730712890625","-1412,09765625","-1413,177734375","-1450,4813232421875","61,85270690917969","138,40884399414062","108,6844253540039","1,0","0,9959538578987122","0,999633491039276","50,0202522277832","4332,9638671875","-4302,955078125","320,6697082519531","0,9984917640686036","0,19995117187491473","0,007917194685065817","-4302,955078125","-4471,888671875","0,0","0,9984032958745956"
2026-04-24 19:35:49,"6,0501627922058105","6,050568103790283","6,139895915985107","235,32601928710932","236,5013732910156","236,80007934570312","408,36279296875","409,7283020019531","409,0447998046875","1422,2867431640625","1429,45703125","1457,3565673828125","-1417,8807373046875","-1420,773193359375","-1458,8839111328125","66,96932220458984","142,8317413330078","110,13935089111328","1,0","0,9960864186286926","0,9993019700050354","50,0202522277832","4351,8369140625","-4330,3642578125","307,3154602050781","0,9981085062026978","0,16719055175778408","0,006480980120850203","-4302,955078125","-4471,888671875","0,0","0,9984278380870819"
2026-04-24 19:36:20,"5,727734088897705","5,740001201629639","5,860040187835693","235,27735900878903","236,5685272216797","236,99386596679688","408,7545776367188","409,96044921875","408,9962158203125","1351,626953125","1358,5306396484375","1389,33447265625","-1351,3934326171875","-1352,0635986328125","-1387,765869140625","54,349369049072266","130,6754608154297","98,22708892822266","1,0","0,9957559108734132","0,999390721321106","49,99325180053711","4097,875","-4089,76171875","280,8717041015625","0,9983688592910768","0,15399169921872158","0,004347038357924078","-4089,76171875","-4466,59375","0,0","0,9983909875154496"
2026-04-24 19:36:53,"4,7877278327941895","4,80329704284668","4,90170431137085","235,2407989501953","236,2440490722656","237,00836181640625","408,4255676269531","409,9385681152344","408,907958984375","1126,202392578125","1135,47021484375","1162,43310546875","-1127,402587890625","-1129,2830810546875","-1160,9034423828125","49,44990158081055","124,62564849853516","96,40695190429688","1,0","0,9937967658042908","0,9979274868965148","50,00299835205078","3425,10546875","-3416,271240234375","265,132568359375","0,9977802038192748","0,13858032226559658","0,0036189078621271485","-3416,271240234375","-4330,3642578125","0,0","0,9981873333454132"
2026-04-24 19:37:24,"3,932581424713135","3,945036888122559","4,042133808135986","235,0895538330078","236,075424194336","236,433349609375","408,0284118652344","409,2874755859375","408,3907775878906","923,79443359375","931,0160522460938","954,8944702148438","-923,20556640625","-924,689208984375","-953,3834228515624","32,844173431396484","107,90843200683594","84,71942901611328","0,9994934797286988","0,9930345416069032","0,9979135990142822","49,97227478027344","2810,45556640625","-2800,643798828125","233,9544982910156","0,9957642555236816","0,23646545410150566","0,010419062241392817","-2800,643798828125","-4330,3642578125","0,0","0,9975054562091827"
2026-04-24 19:37:57,"3,779409885406494","3,8002870082855225","3,889527082443237","235,32147216796875","236,1334686279297","236,84674072265625","408,5723876953125","409,6893615722656","408,7448120117188","890,514892578125","897,9569091796875","920,9644775390624","-889,9697265625","-890,63916015625","-917,978759765625","32,19596862792969","107,54275512695312","82,52705383300781","0,9998299479484558","0,9926322102546692","0,9976213574409484","49,99325180053711","2705,161865234375","-2696,93798828125","190,07969665527344","0,9974647760391236","0,2319183349609375","0,010143563364427989","-2696,93798828125","-4089,76171875","0,0","0,9973445236682893"
2026-04-24 19:38:27,"3,5255045890808105","3,5407907962799072","3,623675346374512","235,38829040527344","236,28941345214844","236,63954162597656","408,2916870117188","409,4576721191406","408,6268615722656","830,2603759765625","837,3518676757812","859,4119262695312","-829,8102416992188","-827,2700805664062","-853,1661376953125","22,51515007019043","98,00112915039062","74,80027770996094","0,9993633031845092","0,992944836616516","0,9967963695526124","49,99250411987305","2527,0810546875","-2521,101806640625","180,44290161132807","0,9966915845870972","0,298736572265625","0,01655260944935738","-2521,101806640625","-3416,271240234375","0,0","0,9969252049922943"
2026-04-24 19:38:57,"3,211074113845825","3,236924409866333","3,318211078643799","235,2472076416016","236,2608795166016","236,59469604492188","408,1366882324219","409,364990234375","408,4455261230469","756,893798828125","763,7247314453125","783,9195556640625","-755,7816162109375","-757,62744140625","-782,0927734375","14,134495735168455","88,30311584472656","64,68429565429688","0,9980826377868652","0,99228698015213","0,9978339076042176","49,97377395629883","2305,485595703125","-2297,5224609375","164,50457763671875","0,9961993098258972","0,298736572265625","0,016480718331515935","-2297,5224609375","-2800,643798828125","0,0","0,9965299814939499"
2026-04-24 19:39:26,"2,8568947315216064","2,880112409591675","2,9544928073883057","235,1397857666016","235,98663330078125","236,5192108154297","407,8966064453125","409,2571716308594","408,5430603027344","672,0050659179688","678,6713256835938","699,3268432617188","-671,768310546875","-673,9362182617188","-696,3114624023438","12,929479598999023","86,15814971923828","66,09917449951172","0,9976255297660828","0,9905412197113036","0,9962869882583618","49,971527099609375","2053,845703125","-2042,5372314453125","144,35470581054688","0,9939643144607544","0,24850463867184658","0,011349017168806192","-2042,5372314453125","-2696,93798828125","0,0","0,9960799962282181"
2026-04-24 19:39:58,"2,740742921829224","2,7580134868621826","2,830388307571411","235,3662109375","236,3103790283203","236,9054412841797","408,65631103515625","409,9067077636719","409,0593566894531","645,2210693359375","651,2638549804688","669,9407348632812","-641,3516235351562","-644,8049926757812","-666,960205078125","7,817705631256103","82,8913803100586","64,08272552490234","0,9948432445526124","0,9886559844017028","0,9956488013267516","49,95655059814453","1961,00341796875","-1949,130859375","170,83718872070312","0,993126630783081","0,24850463867184658","0,013259667184924427","-1949,130859375","-2521,101806640625","0,0","0,9949954599142075"
2026-04-24 19:40:33,"2,6540849208831787","2,667602777481079","2,7361745834350586","235,5157165527344","236,48013305664065","236,89450073242188","408,6756286621094","409,9113159179688","408,9737854003906","623,8665771484375","630,9173583984375","648,38427734375","-621,21240234375","-625,0686645507812","-643,9166870117188","0,544630765914917","82,41641235351562","66,24687957763672","0,9940784573554992","0,9868568778038024","0,9937215447425842","49,96628189086914","1899,61181640625","-1890,1015625","151,46914672851562","0,9932597875595092","0,3759307861328125","0,026061876831833405","-1890,1015625","-2297,5224609375","0,0","0,9941375106573105"
2026-04-24 19:41:04,"2,411112070083618","2,436567544937134","2,5010573863983154","235,5354461669922","236,37928771972656","236,8957672119141","408,6554260253906","409,9005737304688","409,1582336425781","569,9562377929688","576,2545166015625","593,1189575195312","-566,9723510742188","-569,1316528320312","-589,7026977539062","0,0","78,68988037109375","61,261566162109375","0,994618833065033","0,988042175769806","0,994421124458313","49,96029281616211","1739,1494140625","-1727,4156494140625","142,6671142578125","0,9910173416137696","0,3956604003905966","0,03337676799819686","-1727,4156494140625","-2042,5372314453125","0,0","0,9928420186042786"
2026-04-24 19:41:33,"1,961383581161499","1,97008216381073","2,02191162109375","235,49888610839844","236,28468322753903","236,94918823242188","408,38763427734375","409,69970703125","409,0050048828125","460,0965270996094","463,8800964355469","478,8795776367188","-453,5819091796875","-454,6482849121094","-472,6816711425781","-7,875952243804932","64,30847930908203","48,95807647705078","0,986973762512207","0,9842321276664734","0,9918415546417236","49,94009017944336","1405,88623046875","-1387,7178955078125","111,9964599609375","0,9873726963996888","0,1692352294921875","0,005883696023015907","-1387,7178955078125","-1949,130859375","0,0","0,9911941140890121"
2026-04-24 19:42:07,"1,7739471197128296","1,779382348060608","1,833577871322632","235,1944580078125","236,13270568847656","236,7460784912109","408,1311645507813","409,4495239257813","408,7059020996094","419,2097778320313","422,2393798828125","435,7880859375","-412,3260192871094","-415,1654357910156","-430,6338806152344","0,0","66,0975112915039","52,6586799621582","0,984175145626068","0,980731725692749","0,9884191155433656","49,94906997680664","1274,67724609375","-1254,3800048828125","128,51119995117188","0,9833576083183287","0,3409881591796875","0,02618046710231815","-1254,3800048828125","-1890,1015625","0,0","0,9887518584728241"
2026-04-24 19:42:39,"1,5884785652160645","1,595364689826965","1,6464022397994995","235,13140869140625","236,0477752685547","236,59571838378903","408,2319030761719","409,4365234375","408,6523132324219","374,2994079589844","376,3675842285156","389,2482299804688","-365,873046875","-368,9065246582031","-385,239990234375","-15,98218059539795","58,219482421875","46,47446060180664","0,9758152365684508","0,9781017899513244","0,9850617051124572","49,938594818115234","1141,282958984375","-1116,87841796875","122,3664779663086","0,9789825677871704","0,4040374755859375","0,042712265081962485","-1116,87841796875","-1727,4156494140625","0,0","0,9851825535297394"
2026-04-24 19:43:10,"1,4290510416030884","1,4335027933120728","1,4817551374435425","235,2077178955078","236,1650238037109","236,61851501464844","408,2727355957031","409,529052734375","408,7465515136719","336,91522216796875","338,07586669921875","350,2899475097656","-327,16815185546875","-330,58526611328125","-345,857421875","-12,403923988342283","59,62649917602539","48,96099853515625","0,9709222316741944","0,9735689759254456","0,9830321073532104","49,95804977416992","1026,345458984375","-1003,1713256835938","99,59286499023438","0,9749859571456908","0,3674774169921875","0,026872432014232412","-1003,1713256835938","-1387,7178955078125","0,0","0,9811747074127197"
2026-04-24 19:43:36,"1,328633427619934","1,3321319818496704","1,378610372543335","234,99383544921875","235,9860382080078","236,3788604736328","407,8898620605469","409,0826721191406","408,2986145019531","312,6009826660156","314,6937866210937","325,18865966796875","-300,6351013183594","-303,9601135253906","-318,73663330078125","-14,764358520507812","57,33816146850586","47,02734375","0,9630442261695862","0,970583200454712","0,980063498020172","49,96104431152344","943,072509765625","-919,0638427734376","97,94163513183594","0,9696974158287048","0,2138824462890625","0,009574637030045678","-919,0638427734376","-1254,3800048828125","0,0","0,9767558872699738"
2026-04-24 19:44:03,"1,383614420890808","1,3786073923110962","1,4256564378738403","234,77915954589844","235,90725708007807","236,30604553222656","407,74853515625","409,048828125","408,0789184570313","323,94708251953125","325,76611328125","337,4467163085937","-313,2278747558594","-316,8544311523437","-330,4573669433594","-15,99994945526123","54,23029708862305","44,24289321899414","0,9678072333335876","0,9739825129508972","0,9814767241477966","49,95580291748047","985,9371337890624","-960,9873046875","92,08087158203124","0,9734140634536744","0,428558349609375","0,03536022128501112","-919,0638427734376","-1116,87841796875","0,0","0,9742700010538101"
2026-04-24 19:44:33,"0,5384135842323303","0,462288498878479","0,4895959198474884","234,91815185546875","236,10940551757807","236,47360229492188","407,9237060546875","409,3620910644531","408,36614990234375","128,8026580810547","108,29638671875","115,10289764404295","-90,35223388671876","-90,83700561523438","-99,41151428222656","-37,82213592529297","31,26163673400879","28,609193801879883","0,6936597228050232","0,8351167440414429","0,859900712966919","49,94831848144531","347,6169738769531","-273,7411804199219","33,60304260253906","0,7936215400695801","0,428558349609375","0,03203242194492146","-273,7411804199219","-1003,1713256835938","0,0","0,9279297441244125"
2026-04-24 19:44:52,"0,4106374979019165","0,2639506757259369","0,2862453758716583","234,8384246826172","235,8589324951172","236,4486846923828","407,6941528320313","409,060302734375","408,1730651855469","98,91073608398438","59,82553863525391","65,31970977783203","-27,95480155944824","-27,185565948486328","-33,61519241333008","-39,856910705566406","25,837596893310547","26,309982299804688","0,2900952994823456","0,4423270225524902","0,50877445936203","49,95280838012695","227,81333923339844","-88,60931396484375","11,980031967163086","0,3881444036960602","0,2146759033203125","0,008762824736794078","-88,60931396484375","-960,9873046875","0,0","0,7812193557620049"
2026-04-24 19:45:16,"0,4682841300964355","0,2792156636714935","0,285774677991867","235,15451049804688","236,03384399414065","236,5762634277344","407,9970397949219","409,2302551269531","408,4691162109375","110,93289947509766","67,33160400390625","69,04429626464844","45,24683380126953","40,71463394165039","38,55923461914063","-46,95469665527344","14,58442211151123","20,85264015197754","0,4009027481079101","0,6015164852142334","0,5461071729660034","49,97377395629883","241,6778564453125","122,4539031982422","-8,598623275756836","0,5087606310844421","0,3753509521484375","0,027154302379374943","122,4539031982422","-960,9873046875","0,0","0,6659851595759392"
2026-04-24 19:45:43,"0,5958995223045349","0,542648196220398","0,5694751739501953","235,160400390625","236,2418212890625","236,52606201171875","408,2387390136719","409,47454833984375","408,5115966796875","142,75172424316406","127,4333724975586","134,61581420898438","-107,64012145996094","-108,97401428222656","-118,14217376708984","-29,99907493591309","38,354339599609375","35,588966369628906","0,7544715404510498","0,8551586270332336","0,8774166703224182","49,97826766967773","404,9548950195313","-331,486572265625","55,399688720703125","0,8217507600784302","0,3219757080078125","0,02704328940757106","122,4539031982422","-331,486572265625","0,0","0,6280693337321281"
2026-04-24 19:46:09,"0,4202261567115783","0,2865080833435058","0,2974033951759338","234,8449249267578","236,318115234375","236,45399475097656","408,1145935058594","409,4671020507813","408,2287292480469","97,9703140258789","68,86331939697266","71,58966827392578","-32,379764556884766","-30,685487747192383","-35,04290771484375","-37,20914077758789","27,86463928222656","28,91311454772949","0,2402558475732803","0,3598451912403106","0,4490765631198883","50,00600051879883","241,7998962402344","-86,08334350585938","15,75969696044922","0,3557611405849457","0,3219757080078125","0,03325196145997542","122,4539031982422","-331,486572265625","0,0","0,5186042338609695"
2026-04-24 19:46:32,"0,5793780088424683","0,4154882729053497","0,4157427847385406","235,1522827148437","236,3667907714844","236,6790313720703","408,4264831542969","409,6664733886719","408,6217346191406","136,66453552246094","100,5062255859375","100,39652252197266","86,32103729248047","82,28408813476562","82,20455169677734","-54,72903060913086","1,679375171661377","13,343646049499512","0,6501664519309998","0,8318558931350708","0,8452706933021545","49,99700164794922","327,3170471191406","243,5046844482422","-50,25082778930664","0,7439413666725159","0,3154754638671875","0,024161862888165433","243,5046844482422","-331,486572265625","0,0","0,6075534746050835"
2026-04-24 19:46:55,"0,4341306984424591","0,2940341830253601","0,3072846829891205","234,89358520507807","236,2467803955078","236,605712890625","408,1077880859375","409,4839477539063","408,4166564941406","101,31866455078124","67,47345733642578","69,4047622680664","-35,0282096862793","-34,061180114746094","-39,80453872680664","-42,51645660400391","22,63888359069824","22,25115394592285","0,3321420550346374","0,5301520824432373","0,5923610925674438","49,98201370239258","244,1351623535156","-94,31022644042967","4,353607177734375","0,4437541961669922","0,3154754638671875","0,027878503528216553","243,5046844482422","-331,486572265625","0,0","0,591301865875721"
2026-04-24 19:47:22,"0,8869351744651794","0,867469072341919","0,906685709953308","235,16221618652344","236,59327697753903","236,73532104492188","408,584228515625","409,4747314453125","408,5125732421875","208,1794891357422","205,0048217773437","213,9973297119141","-187,97622680664065","-190,7584228515625","-203,5624847412109","-21,13935852050781","47,50972366333008","40,96651458740234","0,8995408415794373","0,9393118023872375","0,9487788677215576","49,99025344848633","631,1840209960938","-584,0918579101562","75,20487976074219","0,9228020310401917","0,317291259765625","0,02805800464278495","243,5046844482422","-584,0918579101562","0,0","0,6165646836161613"
2026-04-24 19:47:45,"1,419418454170227","1,4113010168075562","1,4598466157913208","235,1260986328125","236,47415161132807","236,8083953857422","408,4183349609375","409,9327392578125","408,7781372070313","333,739013671875","335,27447509765625","347,4371032714844","-322,7018737792969","-326,182861328125","-341,2647705078125","-12,50543212890625","59,1981315612793","46,53178405761719","0,9652527570724488","0,972677767276764","0,980541169643402","49,99550247192383","1016,20654296875","-990,874267578125","78,73128509521484","0,9766886234283448","0,26863098144536934","0,016269854793433815","243,5046844482422","-990,874267578125","0,0","0,7717965543270111"
2026-04-24 19:48:12,"1,937633991241455","1,944933533668518","1,997974634170532","235,27850341796875","236,3392639160156","236,9192657470703","408,4395751953125","409,8896484375","408,90478515625","456,6112976074219","460,5108947753906","474,69378662109375","-449,8455200195313","-452,98822021484375","-470,4552001953125","-1,7229926586151123","64,59608459472656","49,91786956787109","0,9856677651405334","0,984178364276886","0,9903224110603333","49,98800659179688","1388,6083984375","-1369,559326171875","125,16934204101562","0,9859079122543336","0,38491821289068184","0,026036795441793364","-94,31022644042967","-1369,559326171875","0,0","0,8322881907224655"
2026-04-24 19:48:37,"2,258529663085937","2,277301073074341","2,3402106761932373","234,8863220214844","235,96337890625","236,5728912353516","407,7626953125","409,2510070800781","408,24169921875","532,7579956054688","538,9194946289062","553,717529296875","-526,2503051757812","-530,154541015625","-549,5426025390625","0,0","75,32942962646484","59,37770462036133","0,9897722005844116","0,9869349002838136","0,9932045936584472","49,98800659179688","1623,4390869140625","-1607,321044921875","132,7067108154297","0,9895055890083312","0,3921813964843466","0,027122589817367065","-584,0918579101562","-1607,321044921875","0,0","0,9687260389328003"
2026-04-24 19:49:03,"2,5903615951538086","2,608755111694336","2,67732834815979","234,8979949951172","235,94451904296875","236,58334350585932","407,6198120117188","409,0210571289063","408,2626037597656","608,375244140625","614,3390502929688","631,6441040039062","-604,65478515625","-607,3864135742188","-628,8931274414062","0,5822277665138245","78,58362579345703","60,52102279663086","0,994175374507904","0,9894409775733948","0,9947738647460938","49,99175262451172","1856,736572265625","-1845,84375","134,30496215820312","0,99338960647583","0,3921813964843466","0,035956706443898576","-990,874267578125","-1845,84375","0,0","0,9863729327917099"
2026-04-24 19:49:31,"1,7445980310440063","1,7521711587905884","1,80847716331482","235,0619354248047","236,10972595214844","236,5370178222656","407,9577331542969","409,2879028320313","408,3580627441406","408,3338012695313","413,478759765625","427,4039306640625","-404,121826171875","-406,8680725097656","-423,5974426269531","-10,504135131835938","61,35734939575195","48,2212028503418","0,9815009236335754","0,981946051120758","0,9898360967636108","49,96553421020508","1253,0355224609375","-1232,6744384765625","91,22146606445312","0,9835686683654784","0,3921813964843466","0,033612282791116936","-1232,6744384765625","-1845,84375","0,0","0,9880929440259933"
2026-04-24 19:49:56,"2,047318935394287","2,056845188140869","2,1194403171539307","235,04226684570312","236,02967834472656","236,5568084716797","408,01904296875","409,4111022949219","408,5291748046875","479,3045959472656","484,1447448730469","499,4889831542969","-473,9910583496094","-476,4776916503906","-495,1359252929688","0,0","73,45452880859375","58,24118423461914","0,987851083278656","0,9848486185073853","0,9914892315864564","49,98650741577149","1469,933349609375","-1451,127197265625","123,87726593017578","0,9881631731987","0,17561340332028408","0,008614399858072068","-1232,6744384765625","-1845,84375","0,0","0,988656759262085"
