Timestamp,ortsnetztrafo_Strom_L1,ortsnetztrafo_Strom_L2,ortsnetztrafo_Strom_L3,ortsnetztrafo_Spannung_L1N,ortsnetztrafo_Spannung_L2N,ortsnetztrafo_Spannung_L3N,ortsnetztrafo_Spannung_L12,ortsnetztrafo_Spannung_L23,ortsnetztrafo_Spannung_L31,ortsnetztrafo_Scheinleistung_L1,ortsnetztrafo_Scheinleistung_L2,ortsnetztrafo_Scheinleistung_L3,ortsnetztrafo_Wirkleistung_L1,ortsnetztrafo_Wirkleistung_L2,ortsnetztrafo_Wirkleistung_L3,ortsnetztrafo_Blindleistung_L1,ortsnetztrafo_Blindleistung_L2,ortsnetztrafo_Blindleistung_L3,ortsnetztrafo_Leistungsfaktor_L1,ortsnetztrafo_Leistungsfaktor_L2,ortsnetztrafo_Leistungsfaktor_L3,ortsnetztrafo_Frequenz,ortsnetztrafo_Scheinleistung_gesamt,ortsnetztrafo_Wirkleistung_gesamt,ortsnetztrafo_Blindleistung_gesamt,ortsnetztrafo_Leistungsfaktor_gesamt,ortsnetztrafo_Spannungshub_rolling,ortsnetztrafo_Spannung_Varianz_rolling,ortsnetztrafo_P_max_rolling,ortsnetztrafo_P_min_rolling,ortsnetztrafo_Grenzwertverletzungen_rolling,ortsnetztrafo_CosPhi_Mittel_rolling
2026-04-24 19:50:23,"3,2299728393554688","3,2425503730773926","3,3221380710601807","235,16143798828125","236,15625","236,73670959472656","408,1880798339844","409,5376892089844","408,6375427246094","760,5776977539062","767,195556640625","788,2866821289062","-758,7066650390625","-761,2760620117188","-784,161865234375","20,62345123291016","95,11154174804688","74,0267562866211","0,9972413182258606","0,9914505481719972","0,9967204332351683","49,9730224609375","2316,096435546875","-2304,570068359375","189,48843383789065","0,9954857230186462","0,2634429931640625","0,011798534697176592","-1232,6744384765625","-2304,570068359375","0,0","0,9901517927646637"
2026-04-24 19:50:50,"3,956913948059082","3,973962783813477","4,06685733795166","234,9432678222656","236,1930389404297","236,6130523681641","407,9065551757813","409,3831176757813","408,4458312988281","929,9193115234376","938,236083984375","962,3018798828124","-929,8248901367188","-931,1743774414062","-959,3839111328124","31,49490165710449","106,33248138427734","80,37249755859375","0,9987364411354064","0,9925656914711","0,9975156784057616","49,97077560424805","2829,931640625","-2821,75732421875","216,4730834960937","0,9966067671775818","0,21817016601565342","0,007997533519543956","-1232,6744384765625","-2821,75732421875","0,0","0,9909560829401016"
2026-04-24 19:51:19,"4,292017459869385","4,317670822143555","4,416650772094727","235,0643920898437","236,22964477539065","236,80133056640625","408,07818603515625","409,6654968261719","408,70458984375","1012,6325073242188","1020,6060180664062","1045,5089111328125","-1011,5352783203124","-1013,6087036132812","-1043,8497314453125","38,919410705566406","115,54417419433594","88,8091812133789","0,9999746680259703","0,9935372471809388","0,9978939890861512","49,96778106689453","3074,51806640625","-3064,2939453125","248,4081115722656","0,9968428611755372","0,21817016601565342","0,008014942519002794","-1451,127197265625","-3064,2939453125","0,0","0,9942746311426163"
2026-04-24 19:51:47,"4,880727767944336","4,891880989074707","4,99951696395874","235,18182373046875","236,5386199951172","236,7957000732422","408,606201171875","409,90228271484375","408,86474609375","1148,0137939453125","1156,22314453125","1183,6126708984375","-1147,8995361328125","-1149,9141845703125","-1182,285888671875","50,88320541381836","126,3790054321289","96,69680786132812","0,9998304843902588","0,9938989877700806","0,9981900453567504","49,97227478027344","3488,154052734375","-3479,8642578125","265,0236511230469","0,9978742599487304","0,23855590820315342","0,01190015883148806","-2304,570068359375","-3479,8642578125","0,0","0,9967024028301239"
2026-04-24 19:52:13,"5,794350624084473","5,806336879730225","5,926631927490234","235,3315887451172","236,6217803955078","237,0965118408203","408,7722778320313","410,2408447265625","409,1851806640625","1364,1168212890625","1370,7373046875","1404,3885498046875","-1365,2467041015625","-1366,1575927734375","-1402,99755859375","61,37955474853516","137,23394775390625","108,50777435302734","1,0","0,9953858852386476","0,9980041980743408","49,98575973510742","4142,0791015625","-4130,97412109375","308,8931579589844","0,9975343346595764","0,3883209228515909","0,027498912589732177","-2821,75732421875","-4130,97412109375","0,0","0,9972145557403564"
2026-04-24 19:52:45,"6,085440158843994","6,099119186401367","6,224182605743408","235,37136840820312","236,33140563964844","236,8669586181641","408,7066040039063","409,9676818847656","409,0169982910156","1427,480712890625","1433,433837890625","1465,875244140625","-1427,5087890625","-1430,4339599609375","-1468,9945068359375","64,60460662841797","141,6820068359375","110,13746643066406","1,0","0,9948957562446594","0,9990874528884888","49,963287353515625","4362,712890625","-4358,42333984375","333,0574035644531","0,9983468651771544","0,30697631835943184","0,01994648907530668","-3064,2939453125","-4358,42333984375","0,0","0,9976495802402495"
2026-04-24 19:53:14,"6,233383655548096","6,269964694976807","6,400997161865234","235,2651824951172","236,479232788086","236,67886352539065","408,406005859375","409,5962219238281","408,48193359375","1485,1107177734375","1491,2421875","1522,808349609375","-1483,7652587890625","-1482,04150390625","-1520,72705078125","66,86080169677734","144,9158477783203","109,74774169921876","1,0","0,9954798817634584","0,999720573425293","49,96104431152344","4503,7939453125","-4480,68017578125","323,8018493652344","0,9983863830566406","0,189544677734375","0,006881090656798779","-3479,8642578125","-4480,68017578125","0,0","0,9980354607105254"
2026-04-24 19:53:39,"6,0248003005981445","6,038210391998291","6,164337635040283","235,30323791503903","236,4510498046875","236,9649353027344","408,57659912109375","409,9944458007813","409,0261535644531","1413,71826171875","1419,3338623046875","1452,6290283203125","-1412,6934814453125","-1412,7493896484375","-1451,45458984375","57,89719009399414","134,17483520507812","103,72257232666016","1,0","0,9956983923912048","0,9996585845947266","49,964786529541016","4337,46923828125","-4330,52197265625","313,2899169921875","0,9982365369796752","0,1061859130859375","0,0020134507015103944","-4130,97412109375","-4480,68017578125","0,0","0,9981260299682617"
2026-04-24 19:54:06,"6,01770544052124","6,0158305168151855","6,140480995178223","235,54917907714844","236,6086578369141","237,0930633544922","408,77728271484375","410,14361572265625","409,2707824707031","1418,2779541015625","1424,968017578125","1464,1826171875","-1424,164794921875","-1426,172119140625","-1464,6494140625","67,20110321044922","143,62376403808594","109,47030639648438","1,0","0,995142698287964","0,9992674589157104","49,955055236816406","4305,47119140625","-4298,66650390625","311,6192626953125","0,99800843000412","0,28399658203125","0,01584359791946956","-4298,66650390625","-4480,68017578125","0,0","0,9982445538043976"
2026-04-24 19:54:31,"6,028379440307617","6,059671878814697","6,185342311859131","235,4720458984375","236,5800018310547","237,1253967285156","408,79400634765625","410,224365234375","409,2655944824219","1414,0174560546875","1420,8177490234375","1451,181396484375","-1412,665283203125","-1411,910888671875","-1449,9879150390625","60,85147857666016","136,80136108398438","103,3290786743164","1,0","0,9949449300765992","0,9995848536491394","49,955055236816406","4282,87060546875","-4274,05322265625","293,68951416015625","0,9984123706817628","0,28399658203125","0,01831895491304521","-4274,05322265625","-4480,68017578125","0,0","0,9982609301805496"
2026-04-24 19:54:56,"5,934039115905762","5,959039211273193","6,084279537200928","235,416259765625","236,5587921142578","237,1386566162109","408,7499694824219","410,1578063964844","409,42864990234375","1410,62158203125","1410,216796875","1443,5140380859375","-1403,5335693359375","-1400,2523193359375","-1443,3212890625","66,4251937866211","143,23646545410156","109,7972183227539","1,0","0,9950788021087646","0,999034583568573","49,946075439453125","4291,3779296875","-4288,5048828125","328,9330139160156","0,9979603886604308","0,24594116210940342","0,010707191036026811","-4274,05322265625","-4330,52197265625","0,0","0,9981544315814972"
2026-04-24 19:55:24,"5,888404846191406","5,872199058532715","5,9943389892578125","235,6761779785156","236,6796112060547","237,3472137451172","408,8192138671875","410,42333984375","409,5970458984375","1396,724365234375","1402,5450439453125","1427,7073974609375","-1389,5792236328125","-1381,8720703125","-1419,8944091796875","61,26410675048828","136,31790161132812","101,3829116821289","1,0","0,994704246520996","0,9995031952857972","49,96403884887695","4183,97900390625","-4176,37109375","299,9371337890625","0,9983419179916382","0,2599182128905966","0,012673772308446735","-4176,37109375","-4298,66650390625","0,0","0,9981807768344879"
2026-04-24 19:55:51,"5,7801947593688965","5,769748687744141","5,89091682434082","235,6567230224609","236,75961303710932","237,1769256591797","409,076171875","410,4361267089844","409,5639343261719","1361,75","1368,60888671875","1400,4627685546875","-1356,500244140625","-1356,2835693359375","-1394,9384765625","63,14760208129883","141,62550354003906","108,4855728149414","1,0","0,9946503639221193","0,9984585642814636","49,964786529541016","4113,79833984375","-4078,568359375","309,32965087890625","0,9975892901420592","0,2599182128905966","0,01705384912164586","-4078,568359375","-4288,5048828125","0,0","0,9980759918689728"
2026-04-24 19:56:20,"5,93922233581543","5,949848651885986","6,081340789794922","235,45071411132807","236,560302734375","237,075439453125","408,8318481445313","410,2344055175781","409,3643493652344","1401,8572998046875","1409,1239013671875","1440,7108154296875","-1399,2601318359375","-1403,4112548828125","-1442,04931640625","58,49784851074219","135,47767639160156","105,3899917602539","1,0","0,994651198387146","0,999247670173645","49,971527099609375","4235,642578125","-4195,7001953125","321,05078125","0,9978592991828918","0,2599182128905966","0,01835160661684492","-4078,568359375","-4288,5048828125","0,0","0,9979377239942551"
2026-04-24 19:56:44,"5,819199085235596","5,817606925964356","5,939179420471191","235,7525329589844","236,82598876953125","237,36013793945312","409,2462463378906","410,479248046875","409,66845703125","1366,558349609375","1375,68994140625","1408,1434326171875","-1369,134521484375","-1368,7196044921875","-1404,489013671875","60,49150466918945","136,37161254882812","104,05040740966795","1,0","0,9952605962753296","0,999328315258026","49,977516174316406","4149,86962890625","-4141,76953125","309,58087158203125","0,9981170892715454","0,30181884765633527","0,016646363830291853","-4078,568359375","-4195,7001953125","0,0","0,9979768991470337"
2026-04-24 19:57:12,"5,696245193481445","5,690094947814941","5,810800552368164","235,6916961669922","236,78128051757807","237,3421630859375","409,2037658691406","410,5784912109375","409,64495849609375","1324,252197265625","1328,4395751953125","1354,5340576171875","-1316,9678955078125","-1307,302001953125","-1343,8494873046875","58,47737121582031","133,8897247314453","100,4887466430664","1,0","0,9952865839004515","0,9993085265159608","49,9947509765625","3881,3662109375","-3874,33251953125","282,3866577148437","0,9980255365371704","0,30181884765633527","0,017142534954106548","-3874,33251953125","-4195,7001953125","0,0","0,9978978037834167"
2026-04-24 19:57:36,"5,461818218231201","5,468709468841553","5,601092338562012","235,7489471435547","236,9000701904297","237,3304748535156","409,2804260253906","410,7085571289063","409,5998840332031","1299,6058349609375","1306,820556640625","1337,2802734375","-1299,6058349609375","-1305,1495361328125","-1340,672607421875","56,81814956665039","132,83717346191406","102,77279663085938","1,0","0,994705855846405","0,9993243217468262","49,98426055908203","4021,476318359375","-4013,6240234375","293,78857421875","0,9982178807258606","0,30181884765633527","0,020425129759069002","-3874,33251953125","-4195,7001953125","0,0","0,9980549514293671"
2026-04-24 19:58:03,"5,6492109298706055","5,649670124053955","5,770203590393066","235,5736846923828","236,6568756103516","237,0664520263672","408,8583679199219","410,2143249511719","409,2802429199219","1340,05224609375","1356,44482421875","1389,7459716796875","-1362,5001220703125","-1361,43896484375","-1399,5255126953125","63,25869369506836","138,6896209716797","107,9474639892578","1,0","0,9951517581939696","0,998393714427948","50,00600051879883","4119,666015625","-4111,31494140625","309,434326171875","0,997858464717865","0,17884826660159092","0,006968498753472688","-3874,33251953125","-4141,76953125","0,0","0,9980547428131104"
2026-04-24 19:58:28,"5,89091157913208","5,933490753173828","6,024758815765381","235,5035095214844","236,1378631591797","237,1669921875","408,3775024414063","409,9035949707031","409,242431640625","1389,691650390625","1392,51904296875","1429,2398681640625","-1390,1595458984375","-1383,29248046875","-1423,5499267578125","67,49605560302734","143,67767333984375","112,09146881103516","1,0","0,995087742805481","0,9995093941688538","50,01124954223633","4146,8076171875","-4139,75537109375","308,8925476074219","0,9982600808143616","0,24543762207028408","0,012374975310722762","-3874,33251953125","-4139,75537109375","0,0","0,9980904906988144"
2026-04-24 19:58:51,"5,978433132171631","5,988261699676514","6,106904983520508","235,68397521972656","236,2577972412109","237,27720642089844","408,7150268554688","410,0917053222656","409,579345703125","1407,7781982421875","1412,75927734375","1443,40478515625","-1404,2994384765625","-1398,695068359375","-1439,3687744140625","63,46847534179688","142,32102966308594","108,28565216064452","1,0","0,9954309463500975","0,9986487030982972","50,00600051879883","4259,55810546875","-4250,81494140625","308,5458374023437","0,9979717135429382","0,24543762207028408","0,012069527272840096","-4013,6240234375","-4250,81494140625","0,0","0,9980770349502563"
2026-04-24 19:59:16,"6,076152801513672","6,057377338409424","6,180762767791748","235,38107299804688","236,027099609375","237,25050354003903","408,2829284667969","409,8408508300781","409,1769104003906","1426,6685791015625","1427,9444580078125","1465,341796875","-1443,59326171875","-1439,9312744140625","-1493,708740234375","68,87045288085938","147,97438049316406","113,990478515625","1,0","0,994710087776184","0,9986725449562072","50,0","4397,0185546875","-4386,7373046875","322,5853881835937","0,9980981945991516","0,3029022216796875","0,016124678852897766","-4111,31494140625","-4386,7373046875","0,0","0,9980471134185791"
2026-04-24 19:59:44,"5,815288066864014","5,817306518554688","5,938856601715088","235,2993621826172","235,905029296875","237,10250854492188","408,06494140625","409,3634643554688","409,076171875","1404,148681640625","1404,7149658203125","1440,880615234375","-1392,2164306640625","-1388,320556640625","-1425,9476318359375","64,9825439453125","143,598388671875","107,5098648071289","1,0","0,9953108429908752","0,9994699358940125","50,01274871826172","4420,79638671875","-4420,2099609375","321,9484558105469","0,9981388449668884","0,384613037109375","0,027965692337221137","-4139,75537109375","-4420,2099609375","0,0","0,998117208480835"
2026-04-24 20:00:10,"3,2436187267303467","3,2520575523376465","3,316689968109131","237,6935577392578","238,42840576171875","239,55186462402344","412,3304138183594","413,7677917480469","413,17138671875","756,7060546875","758,7472534179688","780,740966796875","-758,2891845703125","-754,489990234375","-777,4862670898438","20,440683364868164","92,74825286865234","76,96497344970703","0,9968701004981996","0,99023175239563","0,9957287311553956","50,00824737548828","2237,737548828125","-2224,21484375","193,15463256835932","0,9940453171730042","2,394195556640625","1,2803777955119402","-2224,21484375","-4420,2099609375","0,0","0,9970635175704956"
2026-04-24 20:00:46,"5,901372909545898","5,914332866668701","6,033839225769043","235,23204040527344","235,9726104736328","237,08865356445312","408,0803527832031","409,6802062988281","408,9812927246094","1394,5616455078125","1398,1673583984375","1431,1722412109375","-1391,39111328125","-1389,48095703125","-1430,5517578125","55,20281982421875","130,06405639648438","97,76721954345705","1,0","0,996277630329132","0,9997352361679076","49,99025344848633","4219,955078125","-4213,859375","284,58465576171875","0,9984179735183716","2,461517333984375","1,4310204350036475","-2224,21484375","-4420,2099609375","0,0","0,9971750825643539"
2026-04-24 20:01:12,"5,720754623413086","5,731346607208252","5,842955589294434","234,9374389648437","235,52362060546875","236,70095825195312","407,4314575195313","408,9557800292969","408,447265625","1343,6513671875","1349,121337890625","1382,8929443359375","-1344,217041015625","-1342,597412109375","-1381,0552978515625","66,46331024169922","143,1173858642578","110,84732818603516","1,0","0,9941294193267822","0,9983729124069214","50,00374984741211","4077,2333984375","-4067,8857421875","317,5831298828125","0,9974319934844972","2,7561187744141193","1,6341451077990217","-2224,21484375","-4420,2099609375","0,0","0,9970085322856903"
2026-04-24 20:01:37,"5,111048221588135","5,112911224365234","5,224655628204346","234,82069396972656","235,32275390625","236,8839111328125","407,1878356933594","408,98736572265625","408,5157165527344","1203,722900390625","1208,6556396484375","1240,5321044921875","-1201,52392578125","-1199,920654296875","-1238,438232421875","55,94778060913086","130,36842346191406","100,54503631591795","0,999781847000122","0,993381142616272","0,9985297918319702","50,01124954223633","3655,0458984375","-3643,8740234375","281,2736511230469","0,9969434142112732","2,87286376953125","1,8481858179241402","-2224,21484375","-4213,859375","0,0","0,9967096745967865"
2026-04-24 20:02:02,"4,602400779724121","4,62346887588501","4,71876335144043","234,85494995117188","235,50830078125","236,86378479003903","407,5135803222656","409,2384338378906","408,5656433105469","1080,2330322265625","1086,3560791015625","1114,74365234375","-1080,38427734375","-1081,716796875","-1114,31201171875","34,997737884521484","110,06432342529295","80,95173645019531","1,0","0,9948103427886964","0,9989203810691832","50,00600051879883","3280,56787109375","-3276,2900390625","234,6064453125","0,99665367603302","0,411346435546875","0,03498336773642529","-3276,2900390625","-4213,859375","0,0","0,9973617643117905"
2026-04-24 20:02:30,"3,8734755516052246","3,881604194641113","3,966809272766113","234,7022857666016","235,4359893798828","236,4838256835937","406,8778076171875","408,3486633300781","407,7227783203125","907,5369262695312","913,2584838867188","938,8916625976562","-906,9739379882812","-907,396728515625","-937,4218139648438","31,6538143157959","106,55551147460938","81,16848754882812","0,9983628392219543","0,9925341606140136","0,9971581697463988","50,02250289916992","2759,43701171875","-2747,08837890625","228,4291839599609","0,9960983395576476","0,23515319824210223","0,009519265498625447","-2747,08837890625","-4067,8857421875","0,0","0,9967818558216095"
2026-04-24 20:02:57,"3,3817899227142334","3,393384456634521","3,4679317474365234","234,6832275390625","235,43614196777344","236,543701171875","407,0135803222656","408,7319641113281","407,9898986816406","792,902587890625","798,806640625","821,3453979492188","-791,1149291992188","-791,6375122070312","-817,6089477539062","21,083240509033203","96,37838745117188","74,1430892944336","0,9977675080299376","0,990982174873352","0,9966028928756714","50,01874923706055","2409,01904296875","-2399,092529296875","202,5687255859375","0,9939788579940796","0,171722412109375","0,0072707625413072656","-2399,092529296875","-3643,8740234375","0,0","0,9959185719490051"
2026-04-24 20:03:22,"2,7825889587402344","2,795257091522217","2,864889621734619","232,099838256836","232,6915283203125","233,9192047119141","402,47119140625","404,0363159179688","403,4422302246094","646,4690551757812","650,7271118164062","670,3182983398438","-643,5352172851562","-643,9910278320312","-667,113037109375","12,78707504272461","85,17537689208984","67,70780944824219","0,9952537417411804","0,9889589548110962","0,995270311832428","50,01499938964844","1969,7939453125","-1956,548095703125","160,00027465820312","0,9934345483779908","2,7551116943358807","1,7575359857481654","-1956,548095703125","-3276,2900390625","0,0","0,9950413554906845"
2026-04-24 20:03:50,"1,979999303817749","1,9819432497024536","2,0371904373168945","232,2394561767578","232,7386779785156","234,03208923339844","402,8499755859375","404,4466552734375","404,0074462890625","458,3008117675781","460,6248474121094","475,5542907714844","-452,7218933105469","-454,4960632324219","-472,7671203613281","0,0","71,1155776977539","58,60061264038086","0,985012412071228","0,9826508164405824","0,9905390739440918","50,02700424194336","1400,24267578125","-1381,2470703125","117,77984619140624","0,9881772398948668","2,6024475097655966","2,1253364720028327","-1381,2470703125","-2747,08837890625","0,0","0,9929222464561462"
2026-04-24 20:04:18,"1,2048696279525757","1,1907637119293213","1,22947096824646","232,3867645263672","232,94482421875","234,09332275390625","403,02880859375","404,2738037109375","403,9786071777344","280,8046875","278,01629638671875","287,99615478515625","-265,69268798828125","-267,3251953125","-280,5450134277344","-17,10255241394043","52,89140701293945","43,92969512939453","0,951910138130188","0,965214192867279","0,9758352637290956","50,01499938964844","847,0032958984375","-816,5316162109375","77,09439086914062","0,9622236490249634","2,5833892822265057","1,503598385082573","-816,5316162109375","-2399,092529296875","0,0","0,9844535738229752"
2026-04-24 20:04:43,"0,8938616514205933","0,8695770502090454","0,9037935733795166","232,24343872070312","232,780517578125","234,0227508544922","402,7500915527344","404,20208740234375","403,6880187988281","211,16612243652344","203,5706329345703","212,24624633789065","-190,6512756347656","-191,9534912109375","-203,1647491455078","-27,16769790649414","41,94971084594727","35,054931640625","0,9025413393974304","0,9483048915863036","0,9583107233047484","50,01800155639648","625,83935546875","-584,3801879882812","58,28115463256836","0,9337543249130248","0,28692626953119316","0,013724903168171801","-584,3801879882812","-1956,548095703125","0,0","0,9693974405527115"
2026-04-24 20:05:12,"0,6402372121810913","0,5648534297943115","0,587780237197876","232,19992065429688","232,802963256836","233,92599487304688","402,7306823730469","404,2575378417969","403,7937927246094","148,48451232910156","133,4990997314453","139,21397399902344","-114,52301788330078","-116,31602478027344","-123,8381576538086","-29,78510856628418","37,98385620117188","34,167999267578125","0,7673042416572571","0,8666641712188721","0,8991191387176514","50,01124954223633","423,8755493164063","-359,6727905273437","31,497529983520508","0,8422980308532715","0,1868438720703125","0,00671878410458824","-359,6727905273437","-1381,2470703125","0,0","0,9316133111715317"
2026-04-24 20:05:36,"0,4168764650821686","0,2405747920274734","0,2533048093318939","231,7734375","232,16207885742188","233,65928649902344","401,83538818359375","403,5298156738281","402,9640502929688","100,19430541992188","53,42679977416992","56,55405807495117","-13,870766639709473","-12,171921730041504","-16,347795486450195","-42,09202575683594","20,857650756835938","23,464067459106445","0,1330717056989669","0,2149461209774017","0,2785691916942596","49,99774932861328","210,2303771972656","-39,864501953125","1,545816421508789","0,1809283792972564","0,6133270263671875","0,06969215090263521","-39,864501953125","-816,5316162109375","0,0","0,7298010960221291"
2026-04-24 20:06:01,"0,426271915435791","0,2305014431476593","0,2354296743869781","231,97134399414065","232,51156616210932","233,7837829589844","402,1631164550781","403,9716491699219","403,3313598632813","100,04436492919922","52,982200622558594","54,90650177001953","1,1068623065948486","0,0","0,0","-43,390892028808594","17,82375144958496","21,1231746673584","0,0","0,0","0,0","50,00225067138672","205,1729736328125","0,0","-6,940410614013672","0,0","0,470001220703125","0,04751105505616462","0,0","-584,3801879882812","0,0","0,48924518376588816"
2026-04-24 20:06:27,"0,6347079873085022","0,5589271187782288","0,5829645395278931","232,00498962402344","232,5580291748047","233,7025909423828","402,2417907714844","403,74310302734375","403,2435302734375","145,8720703125","132,06973266601562","138,47122192382812","-111,88304901123048","-112,388427734375","-121,4739227294922","-23,66032218933105","43,3084602355957","40,947513580322266","0,7659092545509338","0,8518332242965698","0,8764371275901794","50,00824737548828","418,0395812988281","-347,182373046875","55,061500549316406","0,8305011987686157","0,426483154296875","0,030504055999843977","0,0","-359,6727905273437","0,0","0,4634319022297859"
2026-04-24 20:06:52,"1,0894029140472412","1,063518524169922","1,1008154153823853","232,18312072753903","232,6786346435547","233,9182891845703","402,4716491699219","404,02239990234375","403,5331115722656","252,0904998779297","246,4757080078125","256,0981140136719","-236,07850646972656","-237,71568298339844","-250,1661834716797","-20,17130279541016","48,38886642456055","40,06209945678711","0,9352619647979736","0,961807906627655","0,972891330718994","49,98426055908203","756,1690063476562","-723,7896118164062","70,75214385986328","0,9541306495666504","0,4096832275390341","0,028194651395236914","0,0","-723,7896118164062","0,0","0,49139005690813065"
2026-04-24 20:07:18,"1,529792547225952","1,5343050956726074","1,579640507698059","231,81581115722656","232,4567413330078","233,67117309570312","402,0719299316406","403,76605224609375","403,2504577636719","356,3746032714844","356,2562561035156","368,5274658203125","-343,4359741210937","-345,3715209960937","-361,2890319824219","-10,715620994567873","60,449798583984375","49,03095626831055","0,9694881439208984","0,9754418134689332","0,9844227433204652","49,98426055908203","1078,6282958984375","-1057,337890625","82,68388366699219","0,979368269443512","0,3673095703124716","0,02271728161287716","0,0","-1057,337890625","0,0","0,6910000294446945"
2026-04-24 20:07:48,"1,4893478155136108","1,4887890815734863","1,5298022031784058","232,08273315429688","232,71974182128903","233,8094024658203","402,37353515625","403,9620971679688","403,4178466796875","344,67144775390625","346,2492370605469","358,5194702148437","-334,8026123046875","-337,0252990722656","-352,0159912109375","0,0","62,79000854492188","51,5242919921875","0,96859610080719","0,9732965230941772","0,983204185962677","49,98201370239258","1049,8160400390625","-1024,2222900390625","114,34088134765624","0,9752508401870728","0,3673095703124716","0,024150381388142583","-347,182373046875","-1057,337890625","0,0","0,9348127394914627"
2026-04-24 20:08:15,"1,508705973625183","1,506717324256897","1,5512155294418335","231,9765625","232,68544006347656","233,83697509765625","402,4005737304688","403,9529113769531","403,4143676757813","349,7957458496094","349,9066772460937","363,2483520507813","-340,6827392578125","-342,01025390625","-357,0504455566406","-11,775800704956056","59,57664108276367","47,62190628051758","0,9715957045555116","0,975978136062622","0,982913374900818","49,97077560424805","1064,50927734375","-1040,2989501953125","95,75497436523438","0,976540744304657","0,3673095703124716","0,024668403435032692","-723,7896118164062","-1057,337890625","0,0","0,971322625875473"
2026-04-24 20:08:41,"1,586079239845276","1,599712610244751","1,6488173007965088","231,69479370117188","232,40562438964844","233,46969604492188","401,8698120117188","403,5800476074219","402,9350891113281","370,5679321289063","372,361083984375","385,2540588378906","-362,1636962890625","-364,1301574707031","-379,924072265625","0,0","65,5339126586914","53,49070358276367","0,974456250667572","0,9760280847549438","0,9843486547470092","49,96778106689453","1130,400146484375","-1106,3251953125","111,74684143066406","0,9789750576019288","0,387939453125","0,02940803787547445","-1024,2222900390625","-1106,3251953125","0,0","0,9775337278842926"
2026-04-24 20:09:08,"1,6384391784667969","1,6405776739120483","1,6883443593978882","231,8257598876953","232,5782012939453","233,7393951416016","402,1526794433594","403,8035888671875","403,1384582519531","378,72314453125","380,2526245117188","393,62884521484375","-369,4046325683594","-372,1704711914063","-387,4842224121094","0,0","63,738548278808594","51,76099395751953","0,975996196269989","0,979709804058075","0,9870607852935792","49,97526931762695","1155,4324951171875","-1133,109130859375","106,15443420410156","0,9808939695358276","0,387939453125","0,02892430939588046","-1024,2222900390625","-1133,109130859375","0,0","0,9779151529073715"
2026-04-24 20:09:34,"1,1230758428573608","1,0963716506958008","1,1308245658874512","234,3616485595703","235,4008331298828","236,5865478515625","406,90087890625","408,7650146484375","407,9648742675781","264,89093017578125","261,32110595703125","270,2612609863281","-247,02975463867188","-249,2499084472656","-260,896484375","-13,90361785888672","58,36066818237305","49,8895378112793","0,935785949230194","0,952441930770874","0,9648427963256836","49,970027923583984","792,0166015625","-752,905517578125","90,92933654785156","0,9527996182441713","2,6668548583984375","1,6125640774451513","-752,905517578125","-1133,109130859375","0,0","0,9723023474216461"
2026-04-24 20:09:59,"0,6577910780906677","0,5905859470367432","0,5865225195884705","234,1393585205078","235,092514038086","236,372802734375","406,4740905761719","408,34124755859375","407,5577697753906","152,55213928222656","134,03013610839844","142,0273895263672","-115,24349212646484","-115,78323364257812","-124,8876953125","-28,878293991088867","38,96263122558594","35,77754592895508","0,7644116282463074","0,862102210521698","0,8905537128448486","49,971527099609375","425,8259582519531","-355,2884521484375","61,393463134765625","0,8303892016410828","2,6668548583984375","2,0781705820889473","-355,2884521484375","-1133,109130859375","0,0","0,9357644617557526"
2026-04-24 20:10:25,"0,4402903318405151","0,2645197510719299","0,2720044255256653","233,8688201904297","234,78042602539065","236,24642944335932","405,8406066894531","407,9324340820313","407,1480407714844","98,4356460571289","60,85227584838867","60,341529846191406","-18,654497146606445","-16,956785202026367","-21,573610305786133","-41,15978240966797","20,130023956298828","21,233009338378903","0,186283066868782","0,3110304474830627","0,3323618769645691","49,97227478027344","227,23719787597656","-51,16808319091797","-10,386175155639648","0,2079478949308395","2,535888671875","1,3602540867864157","-51,16808319091797","-1133,109130859375","0,0","0,7430076710879803"
2026-04-24 20:10:50,"0,4798976480960846","0,2877788543701172","0,2720253765583038","233,74395751953125","234,30030822753903","236,0868682861328","405,3759460449219","407,5437316894531","406,7644348144531","113,72679901123048","66,26141357421875","62,22412872314453","35,9525032043457","33,13789367675781","32,305545806884766","-51,404056549072266","5,020896434783936","13,079352378845217","0,3178519010543823","0,489688366651535","0,5009953379631042","49,950565338134766","239,999740600586","100,78239440917967","-27,052413940429688","0,4215185940265655","0,6176910400390625","0,07657987583614911","100,78239440917967","-752,905517578125","0,0","0,6031638272106647"
2026-04-24 20:11:16,"0,6371839642524719","0,5843823552131653","0,5951087474822998","234,05911254882807","234,82774353027344","236,15280151367188","405,8365478515625","407,7541809082031","407,0130004882813","150,0463104248047","137,9201202392578","141,2135009765625","-112,88224029541016","-114,04305267333984","-121,90680694580078","-28,598264694213867","39,194637298583984","34,66031265258789","0,7522882223129272","0,8511666655540466","0,8935590982437134","49,97676849365234","424,7310180664063","-352,5880432128906","38,30022811889648","0,8163130879402161","0,3954010009765625","0,032258076359979806","100,78239440917967","-355,2884521484375","0,0","0,569042194634676"
2026-04-24 20:11:43,"1,3282618522644043","1,303563117980957","1,3395355939865112","233,9998016357422","234,97657775878903","236,4029998779297","406,0289306640625","408,0714111328125","407,3823852539063","310,50836181640625","307,8704528808594","317,70269775390625","-294,09344482421875","-295,99072265625","-311,5955810546875","-14,647064208984377","56,50038909912109","46,800811767578125","0,9529690742492676","0,9607312679290771","0,9710742831230164","49,970027923583984","925,203125","-895,8825073242188","82,22516632080078","0,9683464765548706","0,31515502929681816","0,01977122466343426","100,78239440917967","-895,8825073242188","0,0","0,6035315133631229"
2026-04-24 20:12:08,"2,1522934436798096","2,1611926555633545","2,220674514770508","234,1842803955078","235,2432556152344","236,52810668945312","406,5357055664063","408,4446105957031","407,6304321289063","503,6241149902344","508,0197448730469","523,625244140625","-498,57080078125","-501,0307312011719","-520,2439575195312","0,0","67,39198303222656","51,53949737548828","0,9881638288497924","0,9859707951545716","0,9914568662643432","49,96928024291992","1539,17431640625","-1520,402099609375","126,15082550048828","0,989075779914856","0,4403228759765625","0,034323360537641824","100,78239440917967","-1520,402099609375","0,0","0,798813484609127"
2026-04-24 20:12:35,"2,9651267528533936","2,9764163494110107","3,045003890991211","234,1631774902344","234,8591766357422","236,2489471435547","406,2355651855469","408,0591735839844","407,3475341796875","694,7159423828125","700,4095458984375","719,0534057617188","-691,1355590820312","-691,5865478515625","-718,2693481445312","14,249883651733398","86,53875732421875","65,83920288085938","0,9959768056869508","0,9906435608863832","0,9969975352287292","49,964786529541016","2116,907470703125","-2104,69677734375","162,37448120117188","0,9946466088294984","0,184478759765625","0,0075986417937089525","-352,5880432128906","-2104,69677734375","0,0","0,9420954883098602"
2026-04-24 20:13:00,"3,4163286685943604","3,4361605644226074","3,51611590385437","231,47911071777344","232,0678253173828","233,36705017089844","401,3915100097656","403,238525390625","402,4256896972656","791,06494140625","798,163818359375","820,64501953125","-790,6329956054688","-790,7872924804688","-818,7714233398438","23,89703941345215","95,2859115600586","72,57377624511719","0,9992719292640686","0,9915354251861572","0,9964499473571776","49,98201370239258","2409,25830078125","-2399,84814453125","189,95632934570312","0,9954540133476256","2,705169677734375","1,7447674619611764","-895,8825073242188","-2399,84814453125","0,0","0,9868807196617126"
2026-04-24 20:13:28,"3,886338710784912","3,89908504486084","3,985031843185425","231,5583038330078","231,9341278076172","233,4886016845703","401,4316711425781","402,9231567382813","402,587890625","899,5303344726562","904,9033203125","930,7952270507812","-899,466552734375","-898,6617431640625","-925,7197875976562","28,24221611022949","102,3864288330078","77,15974426269531","0,999366044998169","0,9924031496047974","0,997464120388031","49,96628189086914","2735,11962890625","-2725,649169921875","192,2292022705078","0,9963197112083436","2,705169677734375","2,350832831948468","-1520,402099609375","-2725,649169921875","0,0","0,9938740283250809"
2026-04-24 20:13:57,"4,1803297996521","4,197010040283203","4,288234233856201","234,12022399902344","234,787826538086","236,2425994873047","406,3168640136719","408,1698913574219","407,4856567382813","978,7943115234376","986,0599975585938","1012,8994750976562","-978,464599609375","-979,446533203125","-1010,6585083007812","41,315948486328125","115,98741912841795","88,05654907226562","0,9996067881584167","0,9928857684135436","0,9979074597358704","50,00824737548828","2978,986328125","-2970,771484375","222,4937286376953","0,9969087839126588","2,684066772460966","2,2947176718731424","-2104,69677734375","-2970,771484375","0,0","0,9958322793245316"
2026-04-24 20:14:27,"4,502575874328613","4,510581970214844","4,608750343322754","234,6219482421875","235,54689025878903","236,688720703125","407,1392822265625","408,8966369628906","408,1113586425781","1058,755859375","1062,9322509765625","1092,226806640625","-1057,654541015625","-1056,0794677734375","-1089,2774658203125","33,80244827270508","108,96843719482422","80,30342864990234","1,0","0,9939556121826172","0,9987103939056396","49,964786529541016","3223,2607421875","-3214,69287109375","229,2872467041016","0,9984561204910278","3,1428375244140625","2,7550214864891593","-2399,84814453125","-3214,69287109375","0,0","0,9967846572399139"
2026-04-24 20:14:50,"6,1754961013793945","6,184511661529541","6,306029319763184","234,6876678466797","235,3989105224609","236,6619873046875","407,2757873535156","408,9422302246094","408,3406372070313","1450,510986328125","1455,044921875","1491,2010498046875","-1449,0760498046875","-1445,7154541015625","-1489,053466796875","73,06790161132812","149,67388916015625","114,75269317626952","1,0","0,9951542615890504","0,9992306232452391","49,9947509765625","4392,3076171875","-4384,119140625","335,01123046875","0,99813574552536","3,129364013671875","2,1933591613192074","-2725,649169921875","-4384,119140625","0,0","0,9974550902843475"
2026-04-24 20:15:16,"6,717243671417236","6,720186233520508","6,862959384918213","234,8701019287109","235,52023315429688","236,7493438720703","407,4613342285156","409,0528259277344","408,5177001953125","1573,3419189453125","1575,8436279296875","1615,257568359375","-1573,3419189453125","-1564,80615234375","-1609,4974365234375","67,40165710449219","144,3555450439453","109,30083465576172","1,0","0,9959471821784972","0,9993352890014648","49,968528747558594","4751,87109375","-4744,18896484375","357,44598388671875","0,9980754852294922","0,7498779296874716","0,10293484655698308","-2970,771484375","-4744,18896484375","0,0","0,9978940337896347"
2026-04-24 20:15:44,"6,731215953826904","6,724314212799072","6,855279445648193","234,735580444336","235,4965362548828","236,57354736328125","407,1705017089844","408,8048400878906","407,9915161132813","1601,2469482421875","1619,939208984375","1667,1634521484375","-1623,39990234375","-1619,768798828125","-1663,305908203125","76,984375","156,7749481201172","121,02619934082033","1,0","0,9960517287254332","0,9998369812965392","49,98725891113281","4858,27978515625","-4842,97412109375","362,7192993164063","0,9982342720031738","0,24815368652340908","0,011040453080623042","-3214,69287109375","-4842,97412109375","0,0","0,9982254058122635"
2026-04-24 20:16:12,"6,636992454528809","6,647599220275879","6,776144027709961","234,92190551757807","235,6336975097656","236,94845581054688","407,4284057617188","409,23876953125","408,52154541015625","1580,68212890625","1583,8046875","1627,0479736328125","-1582,1424560546875","-1578,435546875","-1616,171875","67,70075225830078","143,51773071289062","108,40448760986328","1,0","0,9962314367294312","0,9996004700660706","49,97602081298828","4831,13818359375","-4803,28369140625","326,9101257324219","0,9988396167755128","0,23423767089838066","0,012161814354877945","-4384,119140625","-4842,97412109375","0,0","0,9983212798833847"
2026-04-24 20:16:40,"6,688317775726318","6,645703315734863","6,772053241729736","235,02674865722656","235,71359252929688","236,9360198974609","407,6781005859375","409,39501953125","408,7429809570313","1548,2108154296875","1552,033203125","1590,818359375","-1549,1663818359375","-1546,36474609375","-1593,8197021484375","73,06141662597656","149,65029907226562","114,97373962402344","1,0","0,9963673949241638","0,9998160600662231","49,98126220703125","4736,93359375","-4733,90869140625","333,6755676269531","0,9987249374389648","0,29116821289056816","0,014650490347800187","-4733,90869140625","-4842,97412109375","0,0","0,9984685778617859"
2026-04-24 20:17:08,"6,68907642364502","6,698283672332764","6,828127861022949","234,79444885253903","235,4942169189453","236,69485473632807","407,3830261230469","408,8626098632813","408,4842834472656","1590,4423828125","1592,9437255859375","1632,4820556640625","-1592,3367919921875","-1588,97265625","-1636,1201171875","75,94319152832031","153,01222229003906","116,77117156982422","1,0","0,9959707856178284","0,9996811151504515","49,98201370239258","4816,130859375","-4812,2578125","345,0448608398437","0,9981392025947572","0,29116821289056816","0,017013494603844343","-4733,90869140625","-4842,97412109375","0,0","0,9984845072031021"
2026-04-24 20:17:35,"7,082170486450195","7,0519208908081055","7,187963962554932","234,6361694335937","235,07595825195312","236,4989318847656","406,8674621582031","408,4273681640625","408,0691223144531","1648,9228515625","1651,19384765625","1692,2724609375","-1648,2274169921875","-1639,7811279296875","-1688,4244384765625","78,70166778564453","156,841552734375","118,02979278564452","1,0","0,9961225986480712","1,0","49,96703338623047","4913,96484375","-4916,35498046875","332,36444091796875","0,9986006617546082","0,39057922363286934","0,02837084156094395","-4733,90869140625","-4916,35498046875","0,0","0,9985761046409607"
2026-04-24 20:18:01,"6,612940311431885","6,624210357666016","6,752811431884766","234,78695678710932","235,5107269287109","236,7393493652344","407,3031921386719","408,7595520019531","408,3299865722656","1555,1605224609375","1559,074462890625","1597,5467529296875","-1555,17822265625","-1552,9034423828125","-1597,4422607421875","72,45816040039062","150,5128173828125","115,04644775390624","1,0","0,99564391374588","0,9993244409561156","49,97602081298828","4714,20654296875","-4708,9423828125","325,1923522949219","0,998551309108734","0,39057922363286934","0,025988400137118246","-4708,9423828125","-4916,35498046875","0,0","0,998504027724266"
2026-04-24 20:18:28,"6,208437442779541","6,214613437652588","6,334528923034668","234,9019012451172","235,11463928222656","236,8822479248047","407,0721740722656","408,7960815429688","408,5550231933594","1460,562744140625","1464,0543212890625","1500,2132568359375","-1460,1021728515625","-1456,19970703125","-1498,6807861328125","69,38492584228516","147,03799438476562","113,54776000976562","1,0","0,9954478144645692","0,998161792755127","49,98426055908203","4426,39013671875","-4417,03662109375","323,607177734375","0,9982174038887024","0,26573181152349434","0,011934747686057711","-4417,03662109375","-4916,35498046875","0,0","0,9983771443367004"
2026-04-24 20:18:55,"5,761643886566162","5,771596431732178","5,886958599090576","234,8863525390625","235,455810546875","236,7764587402344","407,2922668457031","408,8177490234375","408,3590698242188","1354,6805419921875","1358,7440185546875","1394,1387939453125","-1355,5521240234375","-1351,6824951171875","-1393,0146484375","62,16785430908203","140,53582763671875","107,94998931884766","0,999817669391632","0,99414324760437","0,9989530444145204","49,98800659179688","4106,10595703125","-4098,16552734375","315,8180236816406","0,9979286789894104","0,26573181152349434","0,01493960950700963","-4098,16552734375","-4916,35498046875","0,0","0,9983245134353638"
2026-04-24 20:19:20,"5,288384914398193","5,297713756561279","5,406388759613037","234,59066772460932","235,294662475586","236,68997192382807","407,277587890625","408,9157104492188","408,4247131347656","1240,1270751953125","1247,0870361328125","1278,6903076171875","-1240,69287109375","-1238,5859375","-1275,7593994140625","57,24713516235352","132,62322998046875","102,55164337158205","1,0","0,9944231510162354","0,9984298944473268","50,00449752807617","3769,4873046875","-3759,4677734375","291,6666259765625","0,9970829486846924","0,31123352050786934","0,020513226335782526","-3759,4677734375","-4708,9423828125","0,0","0,9979450851678848"
2026-04-24 20:19:46,"4,857022762298584","4,864175796508789","4,965928554534912","234,8004150390625","235,5301055908203","236,63482666015625","407,23681640625","408,9375","408,2972412109375","1142,3760986328125","1147,5216064453125","1177,349365234375","-1142,59326171875","-1142,12939453125","-1176,6829833984375","41,464202880859375","116,8512954711914","86,07173156738281","1,0","0,9946494102478028","0,9986158013343812","50,00299835205078","3470,34033203125","-3460,955322265625","249,57000732421875","0,9975879788398744","0,31123352050786934","0,02051801799042815","-3460,955322265625","-4417,03662109375","0,0","0,9977042526006699"
2026-04-24 20:20:13,"4,897146701812744","4,908890247344971","5,011425495147705","234,83843994140625","235,4800720214844","236,76348876953125","407,1827697753906","408,8596496582031","408,33197021484375","1150,2667236328125","1156,148193359375","1186,0048828125","-1150,3831787109375","-1149,3563232421875","-1184,6279296875","44,52267074584961","120,42723083496094","89,39053344726562","1,0","0,9940455555915833","0,9988774657249452","49,9730224609375","3493,4150390625","-3483,83056640625","248,90689086914065","0,9977842569351196","0,29568481445318184","0,016995106745582283","-3460,955322265625","-4098,16552734375","0,0","0,9975959658622742"
2026-04-24 20:20:40,"4,172729969024658","4,18390417098999","4,274614810943604","234,4462738037109","235,0032958984375","236,44558715820312","406,4876098632813","408,3583068847656","407,942626953125","979,7837524414062","984,8396606445312","1011,8713989257812","-977,9816284179688","-977,4871826171876","-1009,1270141601562","39,09435272216797","113,34241485595705","87,59558868408203","0,9990432262420654","0,992790937423706","0,9971112608909608","49,98875427246094","2974,03076171875","-2962,784423828125","227,89341735839844","0,9974019527435304","0,3921661376953409","0,03390756658768848","-2962,784423828125","-3759,4677734375","0,0","0,9974642843008042"
2026-04-24 20:21:08,"4,325653553009033","4,3390212059021","4,439247131347656","234,8778839111328","235,4877014160156","236,5755615234375","407,4613952636719","409,0317687988281","408,3423156738281","1016,3675537109376","1022,7109375","1049,8612060546875","-1015,76123046875","-1015,884765625","-1047,903564453125","36,17880630493164","111,95822143554688","83,73474884033203","0,99974262714386","0,9940063953399658","0,9979837536811828","49,9947509765625","3089,21728515625","-3081,9970703125","212,98550415039065","0,9974669218063354","0,4316101074219034","0,03954172708660602","-2962,784423828125","-3483,83056640625","0,0","0,997560277581215"
2026-04-24 20:21:37,"5,180724620819092","5,189346790313721","5,299458980560303","234,7230224609375","235,5566864013672","236,67225646972656","407,2376708984375","408,9267883300781","408,2891845703125","1217,0340576171875","1222,42822265625","1254,0355224609375","-1217,2723388671875","-1216,172119140625","-1252,255126953125","51,24625396728516","125,54448699951172","95,34915924072266","1,0","0,9949421882629396","0,9989700317382812","49,96928024291992","3694,174072265625","-3686,1416015625","282,8913269042969","0,9978647828102112","0,4316101074219034","0,03796087282966112","-2962,784423828125","-3686,1416015625","0,0","0,9976294785737991"
2026-04-24 20:22:05,"4,85068941116333","4,867980003356934","4,969707012176514","234,82745361328125","235,6006317138672","236,7779235839844","407,5725708007813","409,217041015625","408,5085754394531","1141,3876953125","1146,6925048828125","1177,91943359375","-1142,2933349609375","-1141,624267578125","-1176,4815673828125","41,16072463989258","117,06568145751952","88,10440826416016","1,0","0,9946444630622864","0,997557818889618","49,97077560424805","3464,5439453125","-3449,89697265625","248,41065979003903","0,9971101880073548","0,4316101074219034","0,03713385838340296","-2962,784423828125","-3686,1416015625","0,0","0,9974609613418579"
2026-04-24 20:22:31,"4,084200859069824","4,09661865234375","4,187718868255615","234,6446990966797","235,376693725586","236,5208282470703","407,0773620605469","408,6575012207031","407,9686584472656","957,1791381835938","963,5262451171876","990,4296264648438","-957,5182495117188","-957,6057739257812","-988,1272583007812","39,69105911254883","113,34095001220705","87,53231048583984","0,99854838848114","0,992640256881714","0,9965673685073853","50,00299835205078","2911,81787109375","-2902,134765625","230,20166015625","0,9967505931854248","0,233184814453125","0,010945005807470445","-2902,134765625","-3686,1416015625","0,0","0,9972981214523315"
2026-04-24 20:22:56,"3,15541672706604","3,16647744178772","3,2441153526306152","234,60476684570312","235,442138671875","236,5266876220703","407,0727844238281","408,859375","408,1061096191406","741,19580078125","746,019775390625","766,8226318359375","-738,0989990234375","-738,8223876953125","-764,6058959960938","16,506954193115234","91,01527404785156","73,04371643066406","0,9967623949050904","0,9900302290916444","0,9955514669418336","49,98201370239258","2255,03759765625","-2240,113037109375","192,2968292236328","0,9933894276618958","0,222686767578125","0,009633999996428373","-2240,113037109375","-3686,1416015625","0,0","0,9962787479162216"
