Timestamp,ortsnetztrafo_Strom_L1,ortsnetztrafo_Strom_L2,ortsnetztrafo_Strom_L3,ortsnetztrafo_Spannung_L1N,ortsnetztrafo_Spannung_L2N,ortsnetztrafo_Spannung_L3N,ortsnetztrafo_Spannung_L12,ortsnetztrafo_Spannung_L23,ortsnetztrafo_Spannung_L31,ortsnetztrafo_Scheinleistung_L1,ortsnetztrafo_Scheinleistung_L2,ortsnetztrafo_Scheinleistung_L3,ortsnetztrafo_Wirkleistung_L1,ortsnetztrafo_Wirkleistung_L2,ortsnetztrafo_Wirkleistung_L3,ortsnetztrafo_Blindleistung_L1,ortsnetztrafo_Blindleistung_L2,ortsnetztrafo_Blindleistung_L3,ortsnetztrafo_Leistungsfaktor_L1,ortsnetztrafo_Leistungsfaktor_L2,ortsnetztrafo_Leistungsfaktor_L3,ortsnetztrafo_Frequenz,ortsnetztrafo_Scheinleistung_gesamt,ortsnetztrafo_Wirkleistung_gesamt,ortsnetztrafo_Blindleistung_gesamt,ortsnetztrafo_Leistungsfaktor_gesamt,ortsnetztrafo_Spannungshub_rolling,ortsnetztrafo_Spannung_Varianz_rolling,ortsnetztrafo_P_max_rolling,ortsnetztrafo_P_min_rolling,ortsnetztrafo_Grenzwertverletzungen_rolling,ortsnetztrafo_CosPhi_Mittel_rolling
2026-04-10 15:34:18,"0,3556646108627319","0,2108946442604065","0,2012331634759903","232,61944580078125","234,2216796875","234,35968017578125","404,2529602050781","405,720458984375","404,17132568359375","80,12059020996094","52,69830322265625","51,614036560058594","5,623764514923096","6,75310754776001","0,0","-38,55053329467773","19,86705017089844","23,120180130004883","0,0680195987224578","0,0224931593984365","0,0","49,99400329589844","179,59088134765625","4,468789100646973","-13,05169677734375","0,0385627001523971","0,0","0,0","4,468789100646973","4,468789100646973","0,0","0,0385627001523971"
2026-04-10 15:34:50,"0,4782456159591675","0,4164986908435821","0,4388019144535064","232,58544921875","234,221923828125","234,3099975585937","404,06927490234375","405,5543212890625","404,1621398925781","111,07795715332033","97,07644653320312","102,66070556640624","-79,1749267578125","-78,25497436523438","-90,62503814697266","-29,56954765319824","37,75217819213867","32,30585479736328","0,7160171866416931","0,7860885262489319","0,8599410653114319","49,97377395629883","316,1159973144531","-245,43484497070312","56,12654113769531","0,7777706384658813","0,03399658203125","0,0005778837949037552","4,468789100646973","-245,43484497070312","0,0","0,40816666930913925"
2026-04-10 15:35:25,"0,7464336156845093","0,7385822534561157","0,7828744649887085","232,6913146972656","234,34429931640625","234,5572052001953","404,3611145019531","405,9808654785156","404,6763305664063","175,91610717773438","172,8961181640625","183,3594665527344","-159,76980590820312","-161,27883911132812","-176,91932678222656","-22,13160514831543","48,41166687011719","37,60225296020508","0,9138657450675964","0,9190438985824584","0,9525562524795532","49,989505767822266","535,109619140625","-496,9984130859375","79,85012817382812","0,9296035170555116","0,10586547851559658","0,002921400902170667","4,468789100646973","-496,9984130859375","0,0","0,5819789518912634"
2026-04-10 15:35:57,"0,6794630885124207","0,6633695960044861","0,7044150829315186","232,3014678955078","233,9376373291016","234,30422973632807","403,8321533203125","405,5044250488281","403,9663391113281","154,7611541748047","156,26158142089844","165,08493041992188","-138,0944366455078","-139,20286560058594","-155,94020080566406","-17,01168441772461","52,26614761352539","43,12138748168945","0,8827647566795349","0,8907453417778015","0,937303066253662","50,00374984741211","477,6421508789063","-431,3634643554688","79,84916687011719","0,902583122253418","0,3898468017577841","0,02927202287052207","4,468789100646973","-496,9984130859375","0,0","0,662129994481802"
2026-04-10 15:36:31,"0,8540604114532471","0,7410430312156677","0,7434987425804138","232,49713134765625","234,10903930664065","234,3576202392578","404,2763977050781","405,8499755859375","404,374267578125","198,9501190185547","173,8318634033203","173,8522186279297","175,5521240234375","167,92965698242188","169,82447814941406","-66,11589813232422","0,0","6,747292995452881","0,8784534335136414","0,961518943309784","0,9774418473243712","50,00899887084961","547,7243041992188","510,14068603515625","-70,1785888671875","0,9312635660171508","0,3898468017577841","0,027302068871598768","510,14068603515625","-496,9984130859375","0,0","0,8853052109479904"
2026-04-10 15:37:01,"0,3640438020229339","0,2084169387817382","0,1896536350250244","232,83999633789065","234,5703125","234,5988006591797","404,8062744140625","406,3532409667969","404,8419494628906","81,31929779052734","48,14380645751953","43,70039367675781","0,0","0,0","-4,510865211486816","-45,65813446044922","16,699962615966797","17,639732360839844","0,0","0,0","0,0196681562811136","49,97227478027344","176,7318115234375","-3,7133731842041016","-7,7885589599609375","0,0270525217056274","0,5385284423828409","0,05480395030463503","510,14068603515625","-496,9984130859375","0,0","0,6976256817579269"
2026-04-10 15:37:35,"0,7261300086975098","0,7119677066802979","0,7565065026283264","232,9423217773437","234,5594024658203","234,7578582763672","404,8374328613281","406,4244689941406","404,9382019042969","168,61434936523438","167,50604248046875","178,06565856933594","-151,3856658935547","-152,78280639648438","-169,03152465820312","-20,84610176086425","48,3725700378418","37,044620513916016","0,9004021286964417","0,9179346561431884","0,9579710364341736","49,97826766967773","515,3455810546875","-476,12249755859375","78,18049621582031","0,9182273745536804","0,6408538818358807","0,08876768194991913","510,14068603515625","-476,12249755859375","0,0","0,6947816461324692"
2026-04-10 15:38:11,"1,019097924232483","1,0210000276565552","1,077393651008606","232,8673248291016","234,5395965576172","234,79693603515625","404,7663879394531","406,0406188964844","404,6891174316406","236,1869964599609","238,01968383789065","252,14602661132807","-225,67770385742188","-228,75006103515625","-248,03982543945312","-15,422343254089355","55,31847381591797","40,02211380004883","0,9535266757011414","0,9514279365539552","0,9767504930496216","49,9730224609375","728,6971435546875","-701,6700439453125","83,27928924560547","0,9618942737579346","0,44519042968744316","0,039136334846254305","510,14068603515625","-701,6700439453125","0,0","0,7096094340085983"
2026-04-10 15:38:46,"1,0599384307861328","1,0675994157791138","1,1281707286834717","232,1663055419922","233,5300445556641","234,0445251464844","403,3460388183594","405,2120666503906","403,8487243652344","245,6792755126953","248,70594787597656","262,1493225097656","-235,82814025878903","-238,45025634765625","-258,1459655761719","-18,31351089477539","53,42111587524414","37,85987854003906","0,9624128341674804","0,9635595083236694","0,984442949295044","49,97377395629883","758,8258056640625","-732,2742309570312","81,55940246582031","0,9640676975250244","0,7760162353515057","0,13036086759529328","-3,7133731842041016","-732,2742309570312","0,0","0,7178104668855667"
2026-04-10 15:39:21,"1,3817096948623655","1,391779541969299","1,4656133651733398","232,853759765625","234,3745574951172","234,59336853027344","404,5163879394531","406,0087890625","404,914794921875","320,26531982421875","325,8085632324219","340,18817138671875","-309,24462890625","-311,7262268066406","-337,3732604980469","-9,579354286193848","60,96591567993164","43,96717071533203","0,977985978126526","0,9728538393974304","0,988950788974762","49,97676849365234","992,14990234375","-970,9617919921876","101,0282745361328","0,9789453148841858","0,7760162353515057","0,13165619426095504","-476,12249755859375","-970,9617919921876","0,0","0,9557836651802063"
2026-04-10 15:39:57,"1,6727068424224854","1,684260368347168","1,7627638578414917","233,0142974853516","234,6922912597656","234,8931121826172","405,0978698730469","406,7749633789063","405,3626403808594","389,4747009277344","395,3887939453125","415,13189697265625","-384,7603759765625","-386,41314697265625","-412,4961853027344","0,0","67,92090606689453","46,42752456665039","0,9873095750808716","0,97924542427063","0,9928401112556458","49,98875427246094","1199,301025390625","-1183,5616455078125","118,97132873535156","0,986083984375","0,8479919433594034","0,1442224182149736","-701,6700439453125","-1183,5616455078125","0,0","0,9727478176355362"
2026-04-10 15:40:31,"1,590103030204773","1,598309874534607","1,6793700456619265","232,7034149169922","234,3749237060547","234,6728363037109","404,6982421875","406,2903747558594","404,95697021484375","369,3417053222656","375,0637512207031","395,3954162597656","-364,0702209472656","-366,5389099121094","-390,3332214355469","0,0","69,44698333740234","47,10581207275391","0,9860842227935792","0,9763014912605286","0,990503191947937","49,98725891113281","1136,2669677734375","-1118,976806640625","115,2474136352539","0,9841893315315248","0,8479919433594034","0,1354328358817565","-732,2742309570312","-1183,5616455078125","0,0","0,9783215820789337"
2026-04-10 15:41:03,"2,307194709777832","2,322185516357422","2,4226622581481934","232,7783050537109","234,3049468994141","234,6800079345703","404,4606323242188","406,1803894042969","405,052001953125","535,5979614257812","543,548828125","570,2493286132812","-533,1815185546875","-535,31787109375","-566,554931640625","16,470491409301758","89,76651763916016","60,83486175537109","0,9953638315200806","0,9842862486839294","0,9953272938728333","49,989505767822266","1648,8468017578125","-1633,302001953125","168,01068115234375","0,990813970565796","0,3108825683594034","0,017668189849540546","-970,9617919921876","-1633,302001953125","0,0","0,9850081503391266"
2026-04-10 15:41:35,"3,28048038482666","3,293878555297852","3,432274103164673","232,46926879882807","234,1981964111328","234,43716430664065","404,1595458984375","405,8895568847656","404,3536987304688","762,717041015625","771,5546264648438","804,4838256835938","-761,4007568359375","-764,6048583984375","-801,0659790039062","25,233715057373047","101,09856414794922","64,27294921875","1,0","0,991260826587677","0,9979342222213744","49,971527099609375","2335,877197265625","-2321,7099609375","193,6761474609375","0,9958856701850892","0,5450286865235228","0,050444417691331046","-1118,976806640625","-2321,7099609375","0,0","0,9892432391643525"
2026-04-10 15:42:09,"3,9310414791107178","3,9432876110076895","4,1038312911987305","232,69647216796875","234,46240234375","234,81997680664065","404,5886535644531","406,57763671875","405,30072021484375","914,9171752929688","924,024169921875","963,2198486328124","-915,0882568359376","-917,2162475585938","-962,5160522460938","39,61154556274414","114,8252410888672","71,6097412109375","1,0","0,9933700561523438","0,9996904730796814","49,985008239746094","2793,1591796875","-2793,407470703125","226,55386352539065","0,9976047873497008","0,3090362548828409","0,01785854483023397","-1118,976806640625","-2793,407470703125","0,0","0,9921234399080276"
2026-04-10 15:42:43,"4,594120979309082","4,608702182769775","4,790480136871338","233,14991760253903","234,9943389892578","235,4177398681641","405,4747314453125","407,1281127929688","405,7569580078125","1072,907958984375","1081,521728515625","1126,279296875","-1072,2467041015625","-1074,616943359375","-1126,281005859375","51,46957778930664","127,08646392822266","78,56840515136719","1,0","0,9946878552436828","0,999728500843048","49,97602081298828","3280,57470703125","-3274,155517578125","256,0489196777344","0,997689962387085","0,6806488037109659","0,08006773679516382","-1633,302001953125","-3274,155517578125","0,0","0,9954985976219177"
2026-04-10 15:43:19,"4,793120861053467","4,800329208374023","4,988514423370361","233,075439453125","234,7812957763672","235,01622009277344","404,9026489257813","406,5991516113281","404,9786376953125","1120,08837890625","1129,0501708984375","1175,610595703125","-1120,310302734375","-1120,6373291015625","-1172,997802734375","53,10395812988281","127,35948944091795","77,6991195678711","1,0","0,992523193359375","0,9989857077598572","49,98126220703125","3423,79150390625","-3414,5517578125","268,6417236328125","0,997384786605835","0,6806488037109659","0,10309358226367316","-2321,7099609375","-3414,5517578125","0,0","0,9971413016319275"
2026-04-10 15:43:57,"4,626195430755615","4,637336730957031","4,823180675506592","233,1244659423828","234,66424560546875","234,95590209960932","405,3716430664063","406,8871765136719","405,4157104492188","1078,91943359375","1089,0211181640625","1132,349365234375","-1078,55322265625","-1081,415771484375","-1132,30419921875","54,18839645385742","128,7601776123047","83,27153015136719","1,0","0,9932661056518556","0,999337911605835","49,99700164794922","3301,38232421875","-3293,854736328125","247,2118225097656","0,9980571269989014","0,4534454345702841","0,04508383455683554","-2793,407470703125","-3414,5517578125","0,0","0,9976841658353806"
2026-04-10 15:44:31,"5,299574851989746","5,305262565612793","5,505149841308594","232,88180541992188","234,15286254882807","234,90220642089844","404,5140075683594","406,2410888671875","404,9761962890625","1236,0340576171875","1242,8187255859375","1293,29345703125","-1235,2197265625","-1236,465576171875","-1294,652587890625","57,8823127746582","139,2098388671875","87,06328582763672","1,0","0,9939137697219848","0,9998467564582824","49,97602081298828","3770,50830078125","-3765,12841796875","293,3035888671875","0,997877299785614","0,2681121826171591","0,014738399069729097","-3274,155517578125","-3765,12841796875","0,0","0,9977522939443588"
2026-04-10 15:45:05,"5,621519565582275","5,618893623352051","5,837259769439697","233,2613983154297","235,0265045166016","235,38888549804688","405,58013916015625","407,3561401367188","405,9570007324219","1312,914306640625","1321,3011474609375","1374,627197265625","-1312,1507568359375","-1313,635986328125","-1373,7684326171875","71,61055755615234","149,2658233642578","95,7529525756836","1,0","0,994599461555481","0,9994637966156006","49,97826766967773","4007,67919921875","-4001,01025390625","308,2236328125","0,9984421133995056","0,3795928955078125","0,024683650350173014","-3293,854736328125","-4001,01025390625","0,0","0,997940331697464"
2026-04-10 15:45:39,"5,711018085479736","5,7208452224731445","5,93860387802124","233,10597229003903","235,0688934326172","235,37844848632807","405,3835144042969","406,9141540527344","405,7381591796875","1336,83984375","1343,6781005859375","1397,5582275390625","-1334,8311767578125","-1335,7509765625","-1398,102783203125","76,36973571777344","154,0465087890625","96,86888885498048","1,0","0,9944391250610352","1,0","50,0","4074,627685546875","-4068,40869140625","332,6929626464844","0,9981986880302428","0,3795928955078125","0,02470628503940314","-3293,854736328125","-4068,40869140625","0,0","0,9981438070535659"
2026-04-10 15:46:14,"6,1194353103637695","6,114850997924805","6,34393310546875","233,0653381347656","234,2474822998047","235,39756774902344","404,74615478515625","406,9915161132813","405,55364990234375","1426,382568359375","1432,443603515625","1492,5350341796875","-1427,514404296875","-1427,140869140625","-1493,3406982421875","75,20777130126953","159,83480834960938","98,70305633544922","1,0","0,9942266345024108","0,9999821782112122","49,989505767822266","4352,3876953125","-4339,2978515625","350,7497863769531","0,9982181787490844","0,3795928955078125","0,02435614898177463","-3765,12841796875","-4339,2978515625","0,0","0,9981840699911118"
2026-04-10 15:46:50,"6,044295310974121","6,03957986831665","6,2675371170043945","233,24644470214844","234,99452209472656","235,2573089599609","405,4393615722656","407,2991638183594","405,755615234375","1411,083740234375","1419,0260009765625","1475,3907470703125","-1410,673583984375","-1411,7659912109375","-1475,1112060546875","74,76779174804688","153,50079345703125","97,6334457397461","1,0","0,995319128036499","1,0","50,00374984741211","4298,8466796875","-4291,81640625","329,7679748535156","0,998300850391388","0,19606018066409092","0,009750306354035341","-4001,01025390625","-4339,2978515625","0,0","0,9982899576425552"
2026-04-10 15:47:20,"5,972846508026123","5,970716953277588","6,198750019073486","233,05807495117188","235,08409118652344","235,16734313964844","405,46527099609375","407,203125","405,6018676757813","1396,509033203125","1401,8092041015625","1459,95068359375","-1396,9295654296875","-1395,2833251953125","-1460,6884765625","63,8562126159668","147,12930297851562","89,3370132446289","1,0","0,9954431653022766","1,0","49,96703338623047","4255,2900390625","-4248,720703125","304,4631042480469","0,998388171195984","0,1883697509765625","0,007667774489746146","-4068,40869140625","-4339,2978515625","0,0","0,9982764720916748"
2026-04-10 15:47:51,"6,948435783386231","6,941886901855469","7,1990275382995605","233,24452209472656","234,8208770751953","235,34194946289065","405,2794799804688","407,1418762207031","405,5755615234375","1623,9801025390625","1630,3507080078125","1694,1995849609375","-1624,6328125","-1620,8094482421875","-1693,96533203125","90,53919219970705","176,29428100585938","111,33446502685548","1,0","0,9956634640693665","1,0","49,97227478027344","4948,75048828125","-4941,15869140625","369,9478149414063","0,998604655265808","0,1883697509765625","0,011267385911171343","-4248,720703125","-4941,15869140625","0,0","0,9983779639005661"
2026-04-10 15:48:22,"7,064759254455566","7,052908420562744","7,312405586242676","233,49008178710932","235,49757385253903","235,37208557128903","406,1265258789063","407,7835083007813","406,0861511230469","1671,6268310546875","1680,8450927734375","1741,6470947265625","-1669,690185546875","-1671,6705322265625","-1748,7406005859375","97,47210693359376","175,47174072265625","115,99317932128906","1,0","0,9956489205360411","1,0","49,9730224609375","5091,572265625","-5084,7080078125","375,7672424316406","0,9986979961395264","0,43200683593744316","0,03137815790247171","-4248,720703125","-5084,7080078125","0,0","0,9984979182481766"
2026-04-10 15:48:52,"7,505311489105225","7,498952865600586","7,807551860809326","233,2281646728516","234,9934234619141","235,051010131836","405,49365234375","407,0278625488281","405,59375","1761,3154296875","1768,488037109375","1831,645263671875","-1758,4739990234375","-1757,0501708984375","-1829,3472900390625","98,09529876708984","174,8653564453125","113,54735565185548","1,0","0,9949215054512024","1,0","49,9790153503418","5298,462890625","-5290,62841796875","388,6258239746094","0,9987012147903442","0,43200683593744316","0,03162422163097753","-4248,720703125","-5290,62841796875","0,0","0,9985980093479156"
2026-04-10 15:49:31,"7,192907333374023","7,196189880371094","7,455605983734131","233,43023681640625","235,30795288085932","235,49774169921875","406,021728515625","407,8268737792969","406,1431274414063","1671,525146484375","1678,9503173828125","1751,9237060546875","-1685,7947998046875","-1688,24462890625","-1767,22119140625","94,06816864013672","173,56336975097656","112,49986267089844","1,0","0,9958429336547852","1,0","49,98875427246094","5153,46484375","-5153,638671875","398,3312072753906","0,9985811114311218","0,26191711425772723","0,0173393526735027","-4941,15869140625","-5290,62841796875","0,0","0,9986462444067001"
2026-04-10 15:50:06,"7,330057144165039","7,324328899383545","7,562953948974609","233,50010681152344","235,3711700439453","235,51739501953125","405,7531433105469","407,4740905761719","406,0569152832031","1706,5072021484375","1714,451171875","1775,7431640625","-1702,75390625","-1696,7750244140625","-1767,634521484375","87,7494125366211","167,28480529785156","107,9464874267578","1,0","0,9960688948631288","1,0","49,96928024291992","5145,4609375","-5169,54736328125","385,9320983886719","0,9985385537147522","0,2719421386718466","0,015995832548128502","-5084,7080078125","-5290,62841796875","0,0","0,9986297190189362"
2026-04-10 15:50:40,"7,519101142883301","7,486153602600098","7,752408504486084","233,22512817382807","235,0075836181641","235,3585205078125","405,8228759765625","407,6148986816406","405,81829833984375","1743,2843017578125","1753,3046875","1811,2174072265625","-1737,3526611328125","-1733,8157958984375","-1805,33349609375","93,38662719726562","172,59115600585938","108,00643920898438","1,0","0,9963779449462892","1,0","49,99025344848633","5303,89208984375","-5296,77490234375","376,6263427734375","0,9988223910331726","0,27497863769536934","0,019779960081574992","-5153,638671875","-5296,77490234375","0,0","0,9986608177423477"
2026-04-10 15:51:14,"7,386948585510254","7,337741851806641","7,599508762359619","233,357650756836","235,21890258789065","235,4526824951172","405,8185729980469","407,7545776367188","406,042724609375","1704,275146484375","1711,7391357421875","1776,3272705078125","-1695,4432373046875","-1687,924560546875","-1758,6278076171875","87,5428466796875","169,81915283203125","109,45877075195312","1,0","0,995816171169281","1,0","49,97526931762695","5177,68603515625","-5141,12109375","372,4588623046875","0,9986563324928284","0,27497863769536934","0,013807443436210043","-5141,12109375","-5296,77490234375","0,0","0,9986495971679688"
2026-04-10 15:51:48,"7,154876232147217","7,143613338470459","7,40330696105957","233,5321044921875","235,4003753662109","235,66143798828125","406,0300903320313","407,8909606933594","406,3165588378906","1678,3724365234375","1687,045166015625","1752,449462890625","-1679,0687255859375","-1679,0850830078125","-1743,3670654296875","93,09969329833984","172,08609008789062","114,6916961669922","1,0","0,9954698085784912","1,0","49,98051452636719","5146,85498046875","-5188,47314453125","397,6800537109375","0,9984295964241028","0,30697631835943184","0,01993013592434395","-5141,12109375","-5296,77490234375","0,0","0,998611718416214"
2026-04-10 15:52:20,"7,293522834777832","7,2825164794921875","7,546733379364014","233,35614013671875","235,31700134277344","235,38690185546875","405,78125","407,6018371582031","405,7556457519531","1701,818359375","1719,8681640625","1786,0494384765625","-1716,800537109375","-1718,509033203125","-1790,1419677734375","89,0185317993164","167,58087158203125","105,6171646118164","1,0","0,9965112209320068","1,0","49,98201370239258","5291,013671875","-5285,1279296875","363,5481567382813","0,9989362955093384","0,30697631835943184","0,015863389300622976","-5141,12109375","-5296,77490234375","0,0","0,9987111538648605"
2026-04-10 15:52:54,"7,406169414520264","7,380431175231934","7,647460460662842","233,19415283203125","235,08328247070312","235,45181274414065","405,6331481933594","407,59088134765625","405,86236572265625","1715,4058837890625","1725,594482421875","1790,7344970703125","-1710,7857666015625","-1711,924072265625","-1779,121337890625","97,76187133789062","174,8652801513672","110,1902084350586","1,0","0,9958796501159668","1,0","49,97227478027344","5103,90283203125","-5084,46484375","378,86907958984375","0,9981839060783386","0,33795166015625","0,01904855208701334","-5084,46484375","-5285,1279296875","0,0","0,998551532626152"
2026-04-10 15:53:30,"7,103515148162842","7,095286846160889","7,352911472320557","233,31155395507807","235,0461883544922","235,2657470703125","405,79486083984375","407,2858581542969","405,8829650878906","1661,000244140625","1668,94140625","1731,1094970703125","-1659,9324951171875","-1661,2552490234375","-1729,6759033203125","92,22659301757812","170,8658447265625","109,61776733398438","1,0","0,9964169263839722","1,0","49,96778106689453","5058,6982421875","-5050,998046875","366,9568481445313","0,998735010623932","0,33795166015625","0,019652346381890274","-5050,998046875","-5285,1279296875","0,0","0,9985712021589279"
2026-04-10 15:53:57,"6,817473888397217","6,815001964569092","7,063164710998535","233,58615112304688","234,90565490722656","235,37600708007807","405,7263488769531","407,2849426269531","406,1431274414063","1594,9771728515625","1601,005859375","1663,0240478515625","-1595,36474609375","-1594,260498046875","-1663,03173828125","93,3515625","171,23080444335938","112,9106674194336","1,0","0,9956179857254028","1,0","49,970027923583984","4863,2783203125","-4855,7490234375","363,6238708496094","0,9983776807785034","0,391998291015625","0,026998513067734608","-4855,7490234375","-5285,1279296875","0,0","0,9985582232475281"
2026-04-10 15:54:30,"5,422198295593262","5,419413566589356","5,6310200691223145","233,46682739257807","235,1710205078125","235,3176727294922","405,8653869628906","407,4704895019531","406,0391845703125","1265,83984375","1273,7286376953125","1326,2271728515625","-1268,702392578125","-1267,9073486328125","-1325,380615234375","64,45484161376953","140,64764404296875","87,19496154785156","1,0","0,9946770071983336","1,0","49,96778106689453","3870,7705078125","-3863,446533203125","296,7675170898437","0,998032808303833","0,391998291015625","0,0296290581269502","-3863,446533203125","-5084,46484375","0,0","0,9983323514461517"
2026-04-10 15:55:02,"4,68679141998291","4,680366516113281","4,873481273651123","232,0171813964844","235,322021484375","235,1053924560547","405,7677917480469","407,4510803222656","405,9091796875","1090,6182861328125","1099,664306640625","1145,0819091796875","-1091,724609375","-1092,436767578125","-1143,844970703125","51,56610107421875","127,57351684570312","79,20767211914062","1,0","0,9937652349472046","0,9996288418769836","49,971527099609375","3336,2392578125","-3328,49658203125","256,9923095703125","0,9980936646461488","1,5689697265624716","0,5293576195835492","-3328,49658203125","-5050,998046875","0,0","0,9983097910881044"
2026-04-10 15:55:35,"3,331507921218872","3,341334581375122","3,4838640689849854","233,0536651611328","234,80743408203125","234,78175354003903","405,2921447753906","406,7430419921875","405,3221435546875","776,3997192382812","784,6588134765625","818,6834716796875","-776,8817138671875","-777,4234008789062","-817,7009887695312","30,931861877441406","106,61302947998048","68,1828384399414","0,9989675283432008","0,991504430770874","0,9982943534851074","49,9498176574707","2381,0400390625","-2371,273193359375","201,323974609375","0,996478259563446","1,5689697265624716","0,508826716085073","-2371,273193359375","-4855,7490234375","0,0","0,9977456033229828"
2026-04-10 15:56:02,"2,274155855178833","2,2894997596740723","2,39713716506958","233,3388061523437","235,0565185546875","235,2520904541016","405,7398986816406","407,4489135742188","405,9034423828125","530,9932250976562","538,726318359375","563,5214233398438","-527,9300537109375","-529,82080078125","-560,70556640625","14,50562572479248","89,36715698242188","60,63747024536133","0,9949882626533508","0,9837661981582642","0,9949847459793092","49,97452163696289","1633,3173828125","-1619,2099609375","164,1649627685547","0,9910812973976136","1,4496459960936647","0,4325718296652345","-1619,2099609375","-3863,446533203125","0,0","0,9959215074777603"
2026-04-10 15:56:32,"1,4938383102416992","1,5012494325637815","1,580368161201477","232,9779815673828","234,5079040527344","234,9058990478516","405,1925659179688","406,9135437011719","405,3634643554688","348,746826171875","353,1695861816406","372,9110107421875","-342,71978759765625","-344,47869873046875","-368,8029174804688","-5,059510707855225","64,05361938476562","38,25628280639648","0,9814280271530152","0,9758124351501464","0,9905733466148376","49,964786529541016","1069,377197265625","-1052,523193359375","83,98101043701172","0,9851496815681458","1,3216247558592897","0,3301129442018385","-1052,523193359375","-3328,49658203125","0,0","0,9927007257938385"
2026-04-10 15:57:02,"1,3588032722473145","1,3533419370651243","1,433110594749451","232,44821166992188","234,5858154296875","234,7276153564453","404,7755432128906","406,3642272949219","405,0229797363281","311,0596618652344","317,5746459960937","335,5994873046875","-306,6624450683594","-307,3626708984375","-330,10675048828125","-2,853616952896118","65,08953857421875","45,40696716308594","0,9805581569671632","0,971435546875","0,9869318008422852","49,971527099609375","965,216796875","-945,5750732421876","117,16888427734376","0,978319764137268","0,8905944824218182","0,13813469822827082","-945,5750732421876","-2371,273193359375","0,0","0,9877572506666183"
2026-04-10 15:57:32,"1,015014886856079","1,017722249031067","1,0767810344696045","232,9591827392578","234,3247833251953","234,8235626220703","404,9150085449219","406,470703125","405,03857421875","238,13243103027344","239,447998046875","253,00656127929688","-225,86526489257807","-227,794189453125","-247,0904541015625","-15,974688529968262","55,3757209777832","40,009376525878906","0,9560382962226868","0,956844449043274","0,9748640060424804","49,97602081298828","728,0398559570312","-699,1441040039062","99,39602661132812","0,9603102207183838","0,8905944824218182","0,13413065190735585","-699,1441040039062","-1619,2099609375","0,0","0,9787152409553528"
2026-04-10 15:58:05,"0,8478177189826965","0,8502427339553833","0,9040166735649108","232,63026428222656","234,22987365722656","234,41677856445312","404,1315307617188","405,8087463378906","404,494873046875","197,5405120849609","198,71920776367188","210,4998321533203","-183,55160522460932","-185,20733642578125","-202,6031188964844","-18,29317283630371","51,56870651245117","38,322296142578125","0,933999478816986","0,9390460848808287","0,9673314094543456","49,97826766967773","606,9778442382812","-577,292236328125","74,75867462158203","0,9449142813682556","0,5297698974609375","0,06702823244268184","-577,292236328125","-1052,523193359375","0,0","0,9671734869480133"
2026-04-10 15:58:36,"0,5023497343063354","0,4505684971809387","0,4835408926010132","231,8840789794922","233,86764526367188","234,087142944336","403,2156982421875","405,2977294921875","403,4664306640625","116,1329116821289","106,88093566894533","114,73021697998048","-88,2254409790039","-87,56128692626953","-102,04556274414062","-24,261837005615234","42,8789176940918","35,75164794921875","0,7573275566101074","0,8172548413276672","0,8917071223258972","50,0","337,607666015625","-277,77008056640625","54,35508346557617","0,8208020329475403","1,075103759765625","0,20277568595096218","-277,77008056640625","-945,5750732421876","0,0","0,9260865747928619"
2026-04-10 15:59:07,"0,5409730076789856","0,484780877828598","0,5196025967597961","232,5924224853516","234,27273559570312","234,54251098632807","404,2252807617188","405,9383850097656","404,47607421875","125,02426147460938","113,59514617919922","122,70841979980467","-97,689453125","-97,3896942138672","-111,2326431274414","-28,038101196289062","38,52262878417969","30,746585845947266","0,7801586389541626","0,8489624261856079","0,904227077960968","50,00299835205078","359,4860534667969","-303,1622619628906","49,218597412109375","0,8414003849029541","1,075103759765625","0,20487696328200974","-277,77008056640625","-699,1441040039062","0,0","0,8918567299842834"
2026-04-10 15:59:40,"0,9668921232223512","0,958491325378418","1,0189892053604126","232,1317596435547","234,37521362304688","234,5072631835937","404,2144470214844","405,8459167480469","404,1445007324219","224,2301788330078","225,8588714599609","239,9853973388672","-213,7574005126953","-215,7193603515625","-234,22157287597656","-17,083593368530273","52,8326530456543","35,5100212097168","0,9504226446151732","0,9586252570152284","0,974761724472046","49,9947509765625","693,5676879882812","-665,6281127929688","73,5320816040039","0,9616178274154664","0,746185302734375","0,13183648915340881","-277,77008056640625","-665,6281127929688","0,0","0,8921836316585541"
2026-04-10 16:00:05,"0,4419225752353668","0,397913783788681","0,4288799464702606","235,0248870849609","236,6872100830078","236,95606994628903","408,5257263183594","410,0732727050781","408,81256103515625","104,55985260009766","93,6426010131836","100,77056884765624","-72,2930908203125","-71,43363189697266","-82,776611328125","-24,91096878051757","43,022010803222656","39,10408401489258","0,6660109162330627","0,7403035163879395","0,8092119097709656","50,01424789428711","304,41754150390625","-230,14356994628903","41,652435302734375","0,7661736607551575","3,1408081054687216","2,0772543719503656","-230,14356994628903","-665,6281127929688","0,0","0,8474984765052795"
2026-04-10 16:00:32,"0,3491992652416229","0,2201211303472519","0,2244404405355453","235,1228790283203","236,99557495117188","236,76307678222656","408,576416015625","409,9946899414063","408,3601989746094","85,2552261352539","52,36032104492188","52,80393981933594","1,1031163930892944","1,0973141193389893","-1,421212077140808","-36,72325897216797","24,89541816711425","31,20865058898925","0,0","0,0","0,0","50,03376388549805","195,7944793701172","0,0","27,19634056091309","0,0","2,991119384765625","2,4882407154266737","0,0","-665,6281127929688","0,0","0,6422979682683945"
2026-04-10 16:01:03,"0,6039816737174988","0,4544206857681274","0,4530315399169922","235,1097717285156","236,60662841796875","236,8997039794922","408,5054321289063","410,04046630859375","408,5888977050781","145,45196533203125","113,1561508178711","109,40692901611328","105,76190948486328","99,5685806274414","100,25621795654295","-53,476104736328125","8,462305068969727","19,43662452697754","0,7532821893692017","0,8861278891563416","0,9120914340019226","50,04502487182617","358,9560852050781","293,5419006347656","-32,67684555053711","0,828262209892273","2,991119384765625","2,1835430974412398","293,5419006347656","-665,6281127929688","0,0","0,6390134245157242"
2026-04-10 16:01:37,"1,2003895044326782","1,0855700969696045","1,114698886871338","234,6164093017578","236,31918334960932","236,42657470703125","407,8347778320313","409,4945068359375","408,0452880859375","279,9735717773437","256,537841796875","263,27081298828125","261,09033203125","252,8915557861328","260,9271545410156","-70,33522033691406","-0,6276679635047913","10,534087181091309","0,9293513298034668","0,9815625548362732","0,9833850264549256","50,04051971435547","800,1544189453125","776,7706298828125","-81,53672790527344","0,9667282700538636","0,5064697265625","0,05697931603455056","776,7706298828125","-230,14356994628903","0,0","0,6402910351753235"
