Timestamp,ortsnetztrafo_Strom_L1,ortsnetztrafo_Strom_L2,ortsnetztrafo_Strom_L3,ortsnetztrafo_Spannung_L1N,ortsnetztrafo_Spannung_L2N,ortsnetztrafo_Spannung_L3N,ortsnetztrafo_Spannung_L12,ortsnetztrafo_Spannung_L23,ortsnetztrafo_Spannung_L31,ortsnetztrafo_Scheinleistung_L1,ortsnetztrafo_Scheinleistung_L2,ortsnetztrafo_Scheinleistung_L3,ortsnetztrafo_Wirkleistung_L1,ortsnetztrafo_Wirkleistung_L2,ortsnetztrafo_Wirkleistung_L3,ortsnetztrafo_Blindleistung_L1,ortsnetztrafo_Blindleistung_L2,ortsnetztrafo_Blindleistung_L3,ortsnetztrafo_Leistungsfaktor_L1,ortsnetztrafo_Leistungsfaktor_L2,ortsnetztrafo_Leistungsfaktor_L3,ortsnetztrafo_Frequenz,ortsnetztrafo_Scheinleistung_gesamt,ortsnetztrafo_Wirkleistung_gesamt,ortsnetztrafo_Blindleistung_gesamt,ortsnetztrafo_Leistungsfaktor_gesamt,ortsnetztrafo_Spannungshub_rolling,ortsnetztrafo_Spannung_Varianz_rolling,ortsnetztrafo_P_max_rolling,ortsnetztrafo_P_min_rolling,ortsnetztrafo_Grenzwertverletzungen_rolling,ortsnetztrafo_CosPhi_Mittel_rolling
2026-04-10 17:32:45,"0,3841619193553924","0,2325316965579986","0,2288044542074203","231,72706604003903","233,01235961914065","232,71469116210932","402,2662963867188","403,1540832519531","402,1460266113281","91,42578125","53,40059280395508","51,266231536865234","5,344475269317627","1,1160938739776611","0,0","-41,99991607666016","17,675222396850586","22,35796165466309","0,040199439972639","0,0218968503177166","0,0","50,02250289916992","182,8660888671875","5,01245641708374","-13,196056365966797","0,0261745657771825","0,0","0,0","5,01245641708374","5,01245641708374","0,0","0,0261745657771825"
2026-04-10 17:33:18,"0,4780880510807037","0,4241730570793152","0,4517562091350555","232,1866455078125","233,3275756835937","233,44467163085932","402,8477783203125","404,0736389160156","403,1698913574219","108,83918762207033","100,45352935791016","105,95923614501952","-77,91896057128906","-78,70540618896484","-90,40535736083984","-25,48872756958008","41,39031219482422","36,65007400512695","0,7190179824829102","0,791831910610199","0,8654153347015381","50,02550506591797","314,4219665527344","-250,59799194335932","23,31124687194824","0,8043763041496277","0,4595794677734659","0,10560664359946458","5,01245641708374","-250,59799194335932","0,0","0,4152754349634051"
2026-04-10 17:33:53,"0,7597557902336121","0,7444185614585876","0,7885446548461914","232,67169189453125","234,1220245361328","234,49447631835932","404,2633972167969","405,99603271484375","404,810302734375","177,62509155273438","174,5089111328125","184,9892120361328","-159,2647705078125","-161,5128173828125","-176,90663146972656","-25,84833526611328","43,09282684326172","33,36579132080078","0,907006025314331","0,9282179474830629","0,9597708582878112","50,010498046875","535,63427734375","-499,4822387695313","54,97754669189453","0,932295858860016","0,9446258544922159","0,22313354824048767","5,01245641708374","-499,4822387695313","0,0","0,5876155762622753"
2026-04-10 17:34:28,"0,6716805696487427","0,6655717492103577","0,6999428868293762","232,9009246826172","234,39634704589844","234,3698883056641","404,6578674316406","406,0317993164063","404,6286010742188","157,51731872558594","152,0474395751953","161,09390258789062","-137,25453186035156","-138,97369384765625","-153,37741088867188","-29,80159950256348","39,32571029663086","30,99416732788086","0,8816177845001221","0,9078693389892578","0,94766765832901","50,00149917602539","475,68115234375","-429,4673461914063","57,72514343261719","0,9088970422744752","1,1738586425781534","0,27329065107429845","5,01245641708374","-499,4822387695313","0,0","0,6679359427653253"
2026-04-10 17:35:03,"0,8651297688484192","0,749110758304596","0,7452679872512817","232,52577209472656","234,08139038085932","234,19241333007807","404,1396484375","405,51806640625","404,2389221191406","201,2799072265625","173,3388214111328","172,9419708251953","176,39590454101562","167,36671447753906","170,18386840820312","-70,58334350585938","0,0","0,0","0,8682311177253723","0,9544193148612976","0,9748285412788392","50,00600051879883","548,1870727539062","511,8450927734375","-63,314720153808594","0,9319685101509094","0,7142791748046875","0,08958760850750415","511,8450927734375","-499,4822387695313","0,0","0,894384428858757"
2026-04-10 17:35:30,"0,3600072264671325","0,2280460000038147","0,2013036608695984","232,42335510253903","233,62127685546875","233,9878845214844","404,10260009765625","405,4124755859375","404,1258239746094","84,391845703125","51,617069244384766","45,89157485961914","0,0","0,0","-3,9463143348693848","-46,73523712158203","16,0163631439209","17,541921615600586","0,0","0,0","0,1354587376117706","49,97227478027344","186,44943237304688","-5,345286846160889","-14,98430633544922","0,0200243163853883","0,4775695800781534","0,042901069139270435","511,8450927734375","-499,4822387695313","0,0","0,6982964319176972"
2026-04-10 17:36:02,"0,719971239566803","0,7278950810432434","0,7696921825408936","232,58480834960932","234,0418243408203","233,9366912841797","404,1183166503906","405,3053588867188","403,9675598144531","169,7086181640625","169,29000854492188","178,86329650878906","-151,95489501953125","-153,92088317871094","-170,52053833007812","-28,02243995666504","41,69254302978516","35,86946487426758","0,8948361277580261","0,9001680612564087","0,9466208815574646","49,98276138305664","519,563720703125","-476,9430541992188","67,70745849609375","0,9162590503692628","0,4775695800781534","0,042398614556669705","511,8450927734375","-476,9430541992188","0,0","0,6942872297950089"
2026-04-10 17:36:34,"1,0152795314788818","1,0299469232559204","1,0852982997894287","232,65066528320312","234,07595825195312","234,05113220214844","404,2331237792969","405,6640930175781","404,2471923828125","236,25927734375","240,0304718017578","252,2808074951172","-225,5204162597656","-228,02940368652344","-248,0074157714844","-17,596359252929688","53,73604965209961","40,25573348999024","0,957314670085907","0,9521074295043944","0,9769048690795898","49,98276138305664","729,99658203125","-703,250244140625","77,05831909179688","0,9610589146614076","0,22731018066409092","0,009303919427704171","511,8450927734375","-703,250244140625","0,0","0,707327697891742"
2026-04-10 17:37:08,"1,058071851730347","1,0700981616973877","1,128215193748474","232,58729553222656","234,04298400878903","233,9027099609375","404,0279541015625","405,2145690917969","404,05706787109375","246,3527069091797","250,0839385986328","262,7651062011719","-235,3392333984375","-238,5128936767578","-258,0306396484375","-15,04524040222168","56,09355163574219","42,387691497802734","0,9549705386161804","0,951528549194336","0,9762338399887084","49,97526931762695","760,053955078125","-730,779541015625","84,00670623779297","0,9630196690559388","0,22731018066409092","0,00941438173563431","-5,345286846160889","-730,779541015625","0,0","0,7150904876179994"
2026-04-10 17:37:41,"1,382599711418152","1,4034762382507324","1,472305417060852","232,42762756347656","233,8041839599609","233,7827606201172","403,6372985839844","404,9108581542969","403,5762939453125","322,4342956542969","327,53466796875","343,8677673339844","-315,7140197753906","-319,1174011230469","-340,28179931640625","-15,422261238098145","56,52989959716797","41,054630279541016","0,9782963395118712","0,9714747667312622","0,9898580312728882","49,96104431152344","991,212646484375","-970,99853515625","91,56431579589844","0,979768931865692","0,2230377197265625","0,009025377609440116","-476,9430541992188","-970,99853515625","0,0","0,9550266414880753"
2026-04-10 17:38:15,"1,6855921745300293","1,696312427520752","1,7717208862304688","231,994369506836","233,5459747314453","233,4413299560547","403,2239685058594","404,3684997558594","403,2769165039063","390,23675537109375","396,5335388183594","415,2430725097656","-385,81353759765625","-388,6895446777344","-412,0206909179688","0,0","66,96220397949219","47,34134292602539","0,9869752526283264","0,9781196713447572","0,9912108778953552","49,94906997680664","1200,2015380859375","-1182,366455078125","116,97599792480467","0,9850748777389526","0,6562957763671307","0,08743778094258527","-703,250244140625","-1182,366455078125","0,0","0,9722305983304977"
2026-04-10 17:38:48,"1,60221266746521","1,6140897274017334","1,6921690702438354","232,5300445556641","233,95379638671875","233,8346099853516","404,0056762695313","405,0959167480469","403,8323059082031","371,6335144042969","376,9453125","395,0531921386719","-365,31048583984375","-368,6920166015625","-391,531982421875","-1,1547962427139282","61,7738037109375","42,48141479492188","0,9858033657073976","0,9788382649421692","0,9937880635261536","49,92513656616211","1141,25732421875","-1126,03955078125","82,46530151367188","0,987381637096405","0,5929260253905682","0,07212352900142767","-730,779541015625","-1182,366455078125","0,0","0,9788112789392471"
2026-04-10 17:39:21,"2,308929204940796","2,330333948135376","2,433237314224243","232,15269470214844","233,77520751953125","233,82342529296875","403,5225524902344","405,0269775390625","403,5306701660156","537,7581787109375","545,2025756835938","568,7280883789062","-534,1053466796875","-538,4131469726562","-567,6973266601562","0,0","78,8819808959961","52,00071334838867","0,994307279586792","0,9859935641288756","0,99550861120224","49,91915512084961","1651,91748046875","-1638,9490966796875","125,42082214355467","0,9929095506668092","0,5356750488280966","0,060683116627223595","-970,99853515625","-1638,9490966796875","0,0","0,9862837493419647"
2026-04-10 17:39:53,"3,2899391651153564","3,306518077850342","3,438667058944702","232,37820434570312","233,90380859375","234,06930541992188","404,0208129882813","405,4747924804688","404,201416015625","762,9896850585938","772,7816772460938","804,0939331054688","-763,2124633789062","-766,1624145507812","-803,4827880859375","24,05752944946289","98,63865661621094","63,106441497802734","0,9998779892921448","0,9915143847465516","0,9985880255699158","49,932613372802734","2343,150634765625","-2334,576171875","191,8954620361328","0,9957219362258912","0,5356750488280966","0,056303897465102","-1126,03955078125","-2334,576171875","0,0","0,9902720004320145"
2026-04-10 17:40:28,"3,9489705562591553","3,9670157432556152","4,120353698730469","232,24124145507807","233,80226135253903","233,85079956054688","403,6259765625","404,9788818359375","403,6346435546875","918,0106201171876","926,9108276367188","962,6674194335938","-917,2178955078124","-919,3290405273438","-961,9430541992188","31,599987030029297","105,24139404296876","64,3611831665039","0,9999654293060304","0,9928528666496276","0,9991384148597716","49,9273796081543","2808,208740234375","-2795,182373046875","201,53436279296875","0,9973066449165344","0,3773498535156534","0,02719246270134996","-1126,03955078125","-2795,182373046875","0,0","0,9933299422264099"
2026-04-10 17:41:01,"4,630494117736816","4,644158840179443","4,816773891448975","232,16665649414065","233,64407348632807","233,8672332763672","403,4939270019531","404,8581848144531","403,6018371582031","1075,921875","1085,77587890625","1125,4984130859375","-1075,6904296875","-1075,7742919921875","-1123,544921875","52,63117218017578","127,05325317382812","79,17021942138672","1,0","0,99270898103714","0,9991005659103394","49,94308471679688","3288,64453125","-3277,69189453125","261,81134033203125","0,9970195293426514","0,2255096435546875","0,010663691811100967","-1638,9490966796875","-3277,69189453125","0,0","0,9957394152879715"
2026-04-10 17:41:34,"4,823957443237305","4,838812828063965","5,017571449279785","232,17198181152344","233,5975646972656","233,9426727294922","403,6798400878906","405,20904541015625","403,7446899414063","1122,26904296875","1131,7779541015625","1173,9752197265625","-1121,7296142578125","-1124,3758544921875","-1173,879638671875","51,28238677978516","126,79877471923828","81,41034698486328","1,0","0,9931987524032592","0,9994967579841614","49,96104431152344","3427,69970703125","-3420,12841796875","260,11639404296875","0,9976154565811156","0,21154785156247158","0,009702269511755677","-2334,576171875","-3420,12841796875","0,0","0,9969158917665482"
2026-04-10 17:42:08,"4,652881145477295","4,667370319366455","4,843839645385742","232,2541046142578","233,93161010742188","233,85874938964844","404,162109375","405,4275207519531","403,9081726074219","1082,3184814453125","1091,3563232421875","1131,8460693359375","-1081,9501953125","-1084,040283203125","-1129,031982421875","49,52610778808594","125,95335388183594","79,73686218261719","1,0","0,9936890602111816","0,9999441504478456","49,95280838012695","3305,2080078125","-3298,45068359375","233,5351409912109","0,9980201721191406","0,08744812011715908","0,0020787469111306738","-2795,182373046875","-3420,12841796875","0,0","0,9974904507398605"
2026-04-10 17:42:42,"5,3194899559021","5,327640533447266","5,522634506225586","232,5834808349609","234,00369262695312","233,7237243652344","403,97802734375","404,9998474121094","403,7330017089844","1238,03759765625","1247,4718017578125","1292,86279296875","-1239,2432861328125","-1240,466796875","-1291,4622802734375","59,70104598999024","134,43138122558594","92,28733825683594","1,0","0,994310736656189","1,0","49,94083786010742","3778,95947265625","-3771,38818359375","287,056640625","0,9981767535209656","0,41682434082025566","0,038831863300084535","-3277,69189453125","-3771,38818359375","0,0","0,9977079778909683"
2026-04-10 17:43:17,"5,658218383789063","5,6644287109375","5,868981838226318","232,3453063964844","233,9039306640625","233,96714782714844","403,8896789550781","405,212890625","404,0404052734375","1315,3507080078125","1323,73095703125","1370,703125","-1314,1966552734375","-1315,75439453125","-1372,0211181640625","67,72241973876953","144,2323455810547","90,78302001953124","1,0","0,9937267899513244","0,9993937611579896","49,95131301879883","4013,873291015625","-4007,158447265625","288,8988647460937","0,9984979033470154","0,4114990234374716","0,03163754464669357","-3298,45068359375","-4007,158447265625","0,0","0,9980775713920593"
2026-04-10 17:43:52,"5,751561164855957","5,746730804443359","5,954430103302002","232,6406097412109","234,189682006836","234,1595458984375","404,2881164550781","405,4452819824219","404,2597351074219","1338,7669677734375","1346,5919189453125","1395,97607421875","-1338,865966796875","-1339,427978515625","-1396,7232666015625","69,10057067871094","143,19378662109375","92,05902862548828","1,0","0,9953895807266236","1,0","49,93111801147461","4079,78759765625","-4074,4658203125","298,3433837890625","0,998542070388794","0,3865051269530966","0,034448959457209015","-3298,45068359375","-4074,4658203125","0,0","0,9983092248439789"
2026-04-10 17:44:27,"6,149770259857178","6,155285358428955","6,371730804443359","232,1053771972656","233,5497436523437","233,8678436279297","403,486328125","405,014404296875","403,6165161132813","1431,0843505859375","1438,34033203125","1492,028564453125","-1431,745849609375","-1431,517333984375","-1491,3465576171875","67,60668182373047","142,7908172607422","91,7560043334961","1,0","0,9956529140472412","1,0","49,91841125488281","4358,79345703125","-4351,72314453125","310,1101379394531","0,9985424876213074","0,5352325439453125","0,05998481879941477","-3771,38818359375","-4351,72314453125","0,0","0,9984398037195206"
2026-04-10 17:45:02,"6,075857639312744","6,076590061187744","6,292879581451416","232,52554321289065","234,0789031982422","234,3041076660156","404,040771484375","405,5462341308594","404,2776489257813","1413,933837890625","1420,95068359375","1473,7353515625","-1413,1451416015625","-1414,3175048828125","-1473,6346435546875","73,50482177734375","150,3897705078125","96,13831329345705","1,0","0,9953611493110656","1,0","49,94682312011719","4309,48681640625","-4305,9482421875","304,8503723144531","0,9985113739967346","0,5352325439453125","0,054459088229728135","-4007,158447265625","-4351,72314453125","0,0","0,9985234588384628"
2026-04-10 17:45:35,"5,993924617767334","6,001831531524658","6,216572284698486","232,6893920898437","234,26547241210932","234,30368041992188","404,3457946777344","405,7724914550781","404,3731384277344","1398,3431396484375","1405,412353515625","1458,080810546875","-1397,41943359375","-1397,687744140625","-1456,0535888671875","74,7377700805664","151,26995849609375","99,65806579589844","1,0","0,9940280318260192","0,9997283220291138","49,95804977416992","4262,60302734375","-4253,103515625","313,46051025390625","0,9983052611351012","0,5840148925780966","0,07054610245782299","-4074,4658203125","-4351,72314453125","0,0","0,9984752982854843"
2026-04-10 17:46:09,"6,966037273406982","6,97215747833252","7,213056564331055","232,8377227783203","234,3282928466797","234,6327667236328","404,6320495605469","406,0125732421875","404,8714599609375","1627,9683837890625","1635,261962890625","1694,34423828125","-1626,8192138671875","-1629,53369140625","-1694,37841796875","79,48171997070312","159,3621063232422","106,51699829101562","1,0","0,9958574175834656","1,0","49,95580291748047","4954,92333984375","-4947,69091796875","359,370361328125","0,9985498785972596","0,7323455810547159","0,10002062118533654","-4253,103515625","-4947,69091796875","0,0","0,9984772503376007"
2026-04-10 17:46:47,"8,035114288330078","8,030610084533691","8,297204971313477","233,13902282714844","234,6147003173828","234,58966064453125","404,7850036621094","406,0685424804688","404,9912109375","1878,494873046875","1885,26220703125","1952,587158203125","-1879,8798828125","-1879,6689453125","-1953,0587158203125","111,29515075683594","188,00607299804688","129,0110626220703","1,0","0,9968925714492798","1,0","49,97077560424805","5721,36669921875","-5712,58837890625","407,4692077636719","0,9989432692527772","0,6134796142577841","0,06796760709643922","-4253,103515625","-5712,58837890625","0,0","0,9985774457454681"
2026-04-10 17:47:25,"9,017460823059082","8,999198913574219","9,275206565856934","232,9140167236328","234,36880493164065","234,48667907714844","404,63580322265625","405,9510498046875","404,80462646484375","2102,131103515625","2110,633056640625","2178,024658203125","-2102,12841796875","-2101,510498046875","-2181,22216796875","115,12171173095705","195,5296173095703","134,15985107421875","1,0","0,9963151216506958","1,0","49,964786529541016","6389,81689453125","-6386,1005859375","448,1792297363281","0,9990437626838684","0,44963073730474434","0,03515468760935599","-4253,103515625","-6386,1005859375","0,0","0,9987105429172516"
2026-04-10 17:47:58,"9,998878479003906","9,98082160949707","10,288122177124023","232,9023895263672","234,24853515625","234,4562225341797","404,5695495605469","405,9245300292969","404,7352294921875","2330,421875","2337,002685546875","2415,802490234375","-2335,132568359375","-2329,73583984375","-2413,21484375","137,12655639648438","218,2032165527344","156,3209228515625","1,0","0,9967610239982604","1,0","49,99325180053711","7090,828125","-7084,5263671875","526,809326171875","0,9988104104995728","0,301300048828125","0,017295210932669468","-4947,69091796875","-7084,5263671875","0,0","0,9988368302583694"
2026-04-10 17:48:33,"9,924493789672852","9,91387939453125","10,21045970916748","233,12551879882807","234,4624786376953","234,7849578857422","404,890869140625","406,19134521484375","404,9046325683594","2315,926513671875","2322,392333984375","2399,863037109375","-2316,33642578125","-2310,886474609375","-2400,000732421875","130,53109741210938","209,4175567626953","142,11276245117188","1,0","0,996463418006897","1,0","49,98051452636719","7040,10400390625","-7033,95166015625","490,6795349121094","0,998582363128662","0,23663330078125","0,01678836801629842","-5712,58837890625","-7084,5263671875","0,0","0,9988449513912201"
2026-04-10 17:49:09,"9,537312507629396","9,515575408935549","9,815363883972168","233,05767822265625","234,63348388671875","234,817123413086","405,1267700195313","406,4284362792969","405,1947326660156","2226,96826171875","2232,63671875","2307,44189453125","-2227,646240234375","-2225,8271484375","-2306,8369140625","128,7751007080078","206,9717559814453","142,04908752441406","1,0","0,997079610824585","1,0","50,01725006103516","6770,49609375","-6763,337890625","463,34130859375","0,9988789558410645","0,22312927246088066","0,01200087841907864","-6386,1005859375","-7084,5263671875","0,0","0,9988288730382919"
2026-04-10 17:49:45,"9,23853874206543","9,220717430114746","9,510470390319824","233,08615112304688","234,2981109619141","234,73367309570312","404,8846740722656","406,1551513671875","404,9706115722656","2157,562744140625","2161,478759765625","2235,13330078125","-2156,45654296875","-2154,71533203125","-2234,51806640625","121,99205780029295","200,5943298339844","137,70057678222656","1,0","0,9973140358924866","1,0","50,0052490234375","6556,3662109375","-6549,6171875","457,5475463867188","0,999052107334137","0,22312927246088066","0,009552703297204188","-6549,6171875","-7084,5263671875","0,0","0,9988309592008591"
2026-04-10 17:50:20,"8,96185302734375","8,952360153198242","9,239197731018066","232,8607788085937","234,16537475585932","234,6054229736328","404,863525390625","406,2378234863281","404,9464111328125","2091,63916015625","2096,645751953125","2169,969482421875","-2092,650390625","-2091,8564453125","-2169,109619140625","114,93153381347656","194,4629821777344","132,17144775390625","1,0","0,99651837348938","1,0","49,9790153503418","6359,0322265625","-6352,11328125","445,41986083984375","0,9985162615776062","0,264739990234375","0,013884348794798359","-6352,11328125","-7033,95166015625","0,0","0,9987574219703674"
2026-04-10 17:50:56,"8,237627029418945","8,230263710021973","8,504303932189941","233,0590057373047","234,4900665283203","234,71356201171875","404,8843688964844","406,3668212890625","404,994140625","1925,5333251953125","1932,029052734375","1998,2486572265625","-1924,328857421875","-1924,0289306640625","-1995,537109375","109,50447082519533","181,9271545410156","122,5086669921875","1,0","0,9961338043212892","1,0","49,9730224609375","5849,10546875","-5843,490234375","410,8223876953125","0,9988328218460084","0,22537231445318184","0,010867109580415995","-5843,490234375","-6763,337890625","0,0","0,998820036649704"
2026-04-10 17:51:33,"7,557966709136963","7,5489325523376465","7,805020332336426","232,70394897460932","234,3187866210937","234,3087158203125","404,3299560546875","405,9739074707031","404,6394958496094","1762,12890625","1768,6151123046875","1831,3533935546875","-1759,7930908203125","-1760,72216796875","-1831,9390869140625","100,2740249633789","173,48922729492188","115,55957794189452","1,0","0,996354341506958","1,0","49,97602081298828","5363,494140625","-5358,513671875","364,9429931640625","0,9985284805297852","0,38220214843755684","0,03229690426571645","-5358,513671875","-6549,6171875","0,0","0,9987324178218842"
2026-04-10 17:52:11,"7,113306999206543","7,117819309234619","7,365851402282715","232,7728881835937","234,408203125","234,5853729248047","404,6932373046875","406,2882385253906","404,80126953125","1663,5540771484375","1670,2882080078125","1729,3779296875","-1662,2186279296875","-1663,52001953125","-1731,0272216796875","89,03335571289062","164,01747131347656","110,443115234375","1,0","0,996060073375702","1,0","49,96104431152344","5059,7607421875","-5052,58154296875","379,8447570800781","0,9984667897224426","0,35505676269536934","0,02369128732242234","-5052,58154296875","-6352,11328125","0,0","0,9985860884189606"
2026-04-10 17:52:46,"6,847679138183594","6,851682662963867","7,092679500579834","232,66943359375","234,3986053466797","234,2791290283203","404,5397338867188","405,7126159667969","404,436767578125","1597,455322265625","1603,22998046875","1661,5089111328125","-1595,9212646484375","-1594,8958740234375","-1662,3123779296875","84,16445922851562","158,6862030029297","102,54995727539062","1,0","0,9955503344535828","1,0","49,957298278808594","4868,40576171875","-4860,88623046875","353,56744384765625","0,998728334903717","0,3895721435546875","0,03136181604348296","-4860,88623046875","-5843,490234375","0,0","0,9986391067504883"
2026-04-10 17:53:21,"5,442971229553223","5,452936172485352","5,656373500823975","232,84112548828125","234,59580993652344","234,5431365966797","404,9222412109375","406,2230529785156","404,9115905761719","1269,820068359375","1278,5145263671875","1326,4320068359375","-1270,52587890625","-1271,39697265625","-1324,9879150390625","61,68012237548828","137,20730590820312","89,48329162597656","1,0","0,9953168034553528","0,9995186924934388","49,94831848144531","3873,20263671875","-3863,600341796875","278,00067138671875","0,9982986450195312","0,17169189453125","0,005799884209388847","-3863,600341796875","-5358,513671875","0,0","0,998505562543869"
2026-04-10 17:53:58,"4,689650058746338","4,703629016876221","4,8802409172058105","232,5720367431641","234,24327087402344","234,4310607910156","404,1721801757813","405,8857421875","404,6513977050781","1093,91259765625","1101,230712890625","1143,152099609375","-1092,04150390625","-1094,5340576171875","-1143,8170166015625","44,709571838378906","118,1576690673828","73,83812713623047","1,0","0,9948901534080504","1,0","49,9079475402832","3339,538818359375","-3329,384521484375","241,6594390869141","0,997770607471466","0,2690887451171591","0,01392279074447182","-3329,384521484375","-5052,58154296875","0,0","0,9983160942792892"
2026-04-10 17:54:35,"3,3351645469665527","3,3516695499420166","3,486675262451172","232,7552947998047","234,52249145507807","234,62257385253903","404,3197326660156","405,9542236328125","404,64404296875","775,8556518554688","784,9513549804688","818,1015014648438","-776,6622924804688","-779,4593505859375","-817,674560546875","24,322816848754883","98,2098159790039","62,82681655883789","1,0","0,9920614957809448","0,9990226030349731","49,92663192749024","2380,115234375","-2371,178466796875","191,8017120361328","0,9967475533485411","0,2690887451171591","0,013307964584456574","-2371,178466796875","-4860,88623046875","0,0","0,9978862851858139"
2026-04-10 17:55:11,"2,273465871810913","2,2931010723114014","2,3974814414978027","232,4647674560547","233,86978149414065","234,1501007080078","404,1676330566406","405,55419921875","404,1270751953125","530,1943969726562","539,115234375","564,0386962890625","-528,0687866210938","-531,111083984375","-561,1361694335938","3,057706117630005","77,67597198486328","51,883602142333984","0,9968776106834412","0,9878028631210328","0,9966201186180116","49,93111801147461","1631,81982421875","-1618,630859375","147,33509826660156","0,9922257661819458","0,3763580322265625","0,02924311508345091","-1618,630859375","-3863,600341796875","0,0","0,9962606430053711"
2026-04-10 17:55:48,"1,49858558177948","1,507060170173645","1,587213397026062","232,5589141845703","234,13021850585932","234,336654663086","404,2203674316406","405,587890625","404,4765625","348,25537109375","353,671142578125","372,1528015136719","-341,3172912597656","-344,4252624511719","-368,7334899902344","-6,742250442504883","63,67436981201172","45,04680252075195","0,9862982034683228","0,9766356945037842","0,9889407157897948","49,9498176574707","1072,01611328125","-1054,4993896484375","81,52561950683594","0,9857287406921388","0,29052734375","0,014758125568415518","-1054,4993896484375","-3329,384521484375","0,0","0,993118166923523"
2026-04-10 17:56:24,"1,356711506843567","1,362690806388855","1,4353803396224976","232,515853881836","233,9403533935547","234,2098846435547","404,0036315917969","405,4996032714844","404,17974853515625","314,6640319824219","318,5975952148437","336,00689697265625","-308,35430908203125","-311,7976989746094","-333,96929931640625","-18,78206443786621","52,56281280517578","35,00794219970703","0,9783285856246948","0,9756967425346376","0,990377962589264","49,91616821289063","970,2354736328124","-954,3450927734376","79,80093383789062","0,9798980355262756","0,29052734375","0,016135921313723305","-954,3450927734376","-2371,178466796875","0,0","0,9886500239372253"
2026-04-10 17:56:58,"1,0097191333770752","1,0220305919647217","1,0824311971664429","232,40757751464844","233,91542053222656","234,00405883789065","404,0129699707031","405,34576416015625","404,0190734863281","236,6415405273437","240,0380859375","253,6995391845703","-227,4979705810547","-230,0331115722656","-249,0244903564453","-21,396732330322266","49,46980667114258","38,868438720703125","0,957036554813385","0,9552302360534668","0,9778818488121032","49,94308471679688","721,8323364257812","-698,406982421875","88,75621032714844","0,9591997861862184","0,151336669921875","0,004268738984439415","-698,406982421875","-1618,630859375","0,0","0,9792630821466446"
2026-04-10 17:57:35,"0,8580091595649719","0,8556149005889893","0,9095043540000916","232,1835327148437","233,69346618652344","233,8777313232422","403,084228515625","404,6014099121094","403,5118103027344","197,4312896728516","197,8104248046875","212,69412231445312","-186,3609619140625","-188,29722595214844","-205,97848510742188","-25,7963981628418","43,9560432434082","33,178565979003906","0,9305195808410645","0,9411619305610656","0,9688506722450256","49,94308471679688","611,99951171875","-582,1107177734375","48,432525634765625","0,9475932717323304","0,37538146972661934","0,02816878559923158","-582,1107177734375","-1054,4993896484375","0,0","0,9681049585342407"
2026-04-10 17:58:09,"0,5046544075012207","0,4598327875137329","0,4900647103786468","232,5765838623047","234,0696563720703","234,2284240722656","404,0213623046875","405,5490417480469","404,23779296875","116,52972412109376","107,36131286621094","114,79395294189452","-88,76349639892578","-88,67619323730469","-102,05078125","-27,02166748046875","41,03397750854492","36,6546516418457","0,7633411884307861","0,8087553381919861","0,8800944089889526","49,94682312011719","338,1968994140625","-276,030517578125","58,80213165283203","0,809971272945404","0,39305114746099434","0,02992480688652353","-276,030517578125","-954,3450927734376","0,0","0,9241655915975571"
2026-04-10 17:58:40,"0,5367604494094849","0,4927461445331573","0,5224229693412781","232,5201568603516","234,16749572753903","234,31719970703125","404,1497192382813","405,6720886230469","404,2295227050781","123,91827392578124","115,3660888671875","122,94886779785156","-97,32062530517578","-96,88936614990234","-111,16332244873048","-27,233577728271484","40,789398193359375","36,78603744506836","0,7907235622406006","0,8269515037536621","0,89249587059021","49,95954513549805","361,3550109863281","-303,09869384765625","52,90874481201172","0,8427093625068665","0,39305114746099434","0,030201862779614785","-276,030517578125","-698,406982421875","0,0","0,8898684233427048"
2026-04-10 17:59:14,"0,9709672331809998","0,9750434756278992","1,0297095775604248","232,7134704589844","234,40707397460932","234,3215789794922","404,2818298339844","405,7236633300781","404,4918212890625","225,23162841796875","229,006591796875","240,89523315429688","-213,9054107666016","-216,4724273681641","-234,1157989501953","-16,803802490234375","53,39164352416992","43,637962341308594","0,951936423778534","0,946197748184204","0,9722634553909302","49,98126220703125","695,9463500976562","-666,3866577148438","74,41647338867188","0,9597410559654236","0,5299377441407103","0,05066092723671436","-276,030517578125","-666,3866577148438","0,0","0,8900037407875061"
2026-04-10 17:59:41,"0,4459318816661834","0,3948891460895538","0,4292999505996704","232,80197143554688","234,41842651367188","234,56854248046875","404,4722595214844","406,007568359375","404,5561218261719","103,5881805419922","96,3358383178711","102,18860626220705","-71,10298919677734","-71,09050750732422","-82,61532592773438","-22,577402114868164","43,932498931884766","40,38990020751953","0,6964596509933472","0,7382341623306274","0,8245704174041748","50,00149917602539","301,5544738769531","-227,05984497070312","58,27706909179688","0,7570822238922119","0,2818145751952841","0,016445294177766745","-227,05984497070312","-666,3866577148438","0,0","0,8423759788274765"
2026-04-10 18:00:10,"0,346908301115036","0,2124289274215698","0,2052901238203048","233,01156616210932","234,80682373046875","234,8550262451172","405,2591552734375","406,6543273925781","405,1304321289063","76,60025024414062","52,89446258544922","50,241493225097656","0,0","0,0","0,0","-39,082618713378906","19,874860763549805","20,05221939086914","0,0","0,0","0,0246916059404611","50,00299835205078","176,9048614501953","0,0","-6,908403396606445","0,0","0,49140930175772723","0,04157467704496147","0,0","-666,3866577148438","0,0","0,6398831605911255"
2026-04-10 18:00:39,"0,6017506718635559","0,4520518481731415","0,4444850981235504","233,274169921875","234,6975860595703","234,9778594970703","405,4898071289063","406,74798583984375","405,52777099609375","139,5019989013672","104,00423431396484","103,62483215332033","102,51427459716795","94,93868255615234","95,9657974243164","-56,30744934082031","5,555569648742676","16,628761291503906","0,7536715269088745","0,8951014876365662","0,9115393757820128","49,98426055908203","349,9723205566406","296,4368896484375","-18,90373992919922","0,8466871976852417","0,5606994628905966","0,06224495444134259","296,4368896484375","-666,3866577148438","0,0","0,6408776193857193"
2026-04-10 18:01:13,"1,1994400024414062","1,1017508506774902","1,1240103244781494","232,8599548339844","234,1073608398437","234,63980102539065","404,49603271484375","406,2496032714844","404,9350891113281","280,1416015625","257,8671264648437","262,90142822265625","261,7459411621094","252,4518280029297","258,9978942871094","-72,18280029296875","0,0","0,0","0,9329522848129272","0,9845030903816224","0,9885170459747314","50,0202522277832","800,2289428710938","776,5397338867188","-53,53324508666992","0,9689138531684875","0,472198486328125","0,04448202524021893","776,5397338867188","-227,05984497070312","0,0","0,6431708186864853"
