Timestamp,ortsnetztrafo_Strom_L1,ortsnetztrafo_Strom_L2,ortsnetztrafo_Strom_L3,ortsnetztrafo_Spannung_L1N,ortsnetztrafo_Spannung_L2N,ortsnetztrafo_Spannung_L3N,ortsnetztrafo_Spannung_L12,ortsnetztrafo_Spannung_L23,ortsnetztrafo_Spannung_L31,ortsnetztrafo_Scheinleistung_L1,ortsnetztrafo_Scheinleistung_L2,ortsnetztrafo_Scheinleistung_L3,ortsnetztrafo_Wirkleistung_L1,ortsnetztrafo_Wirkleistung_L2,ortsnetztrafo_Wirkleistung_L3,ortsnetztrafo_Blindleistung_L1,ortsnetztrafo_Blindleistung_L2,ortsnetztrafo_Blindleistung_L3,ortsnetztrafo_Leistungsfaktor_L1,ortsnetztrafo_Leistungsfaktor_L2,ortsnetztrafo_Leistungsfaktor_L3,ortsnetztrafo_Frequenz,ortsnetztrafo_Scheinleistung_gesamt,ortsnetztrafo_Wirkleistung_gesamt,ortsnetztrafo_Blindleistung_gesamt,ortsnetztrafo_Leistungsfaktor_gesamt,ortsnetztrafo_Spannungshub_rolling,ortsnetztrafo_Spannung_Varianz_rolling,ortsnetztrafo_P_max_rolling,ortsnetztrafo_P_min_rolling,ortsnetztrafo_Grenzwertverletzungen_rolling,ortsnetztrafo_CosPhi_Mittel_rolling
2026-04-10 18:02:35,"0,5232492685317993","0,3820152282714844","0,371835708618164","233,05337524414065","234,8109130859375","235,08566284179688","405,1622314453125","406,9421997070313","405,298583984375","122,09980010986328","90,73126220703124","88,83368682861328","80,6865463256836","74,2079849243164","74,5957260131836","-51,74380111694336","7,817849636077881","16,70548439025879","0,6700412034988403","0,8124790787696838","0,8398773670196533","50,03526306152344","297,5746459960937","228,4366149902344","-33,669464111328125","0,7677078247070312","0,0","0,0","228,4366149902344","228,4366149902344","0,0","0,7677078247070312"
2026-04-10 18:03:04,"0,4368271827697754","0,3846577107906341","0,3997818231582641","232,93223571777344","234,855209350586","234,9481201171875","405,3351745605469","407,035400390625","405,4589538574219","98,72004699707033","87,56922149658203","91,50105285644533","-62,51698303222656","-61,744537353515625","-72,94680786132812","-30,586387634277344","36,30867767333984","32,140647888183594","0,6260448694229126","0,7231665253639221","0,8080669641494751","50,03826522827149","275,28009033203125","-196,9339599609375","22,275421142578125","0,7260092496871948","0,12113952636721592","0,0073373924242349795","228,4366149902344","-196,9339599609375","0,0","0,746858537197113"
2026-04-10 18:03:40,"0,527638852596283","0,5133070349693298","0,5437073111534119","233,488525390625","235,05416870117188","235,13458251953125","405,7424011230469","407,242431640625","405,749755859375","126,56002044677734","120,1495590209961","126,2371826171875","-99,77916717529295","-100,15675354003906","-113,7609405517578","-29,02329063415528","38,73236083984375","32,28327178955078","0,7967532277107239","0,8438642621040344","0,9089787006378174","50,01725006103516","367,9502258300781","-311,8225402832031","44,99589538574219","0,8480135798454285","0,5562896728515625","0,08558143915919288","228,4366149902344","-311,8225402832031","0,0","0,7805768847465515"
2026-04-10 18:04:15,"1,002664566040039","1,0116310119628906","1,0664244890213013","233,1200561523437","234,95079040527344","235,0560302734375","405,326171875","407,1231689453125","405,4847412109375","232,6493988037109","237,3018951416016","251,295150756836","-222,90234375","-225,6561737060547","-244,2386932373047","-16,116199493408203","53,15645599365234","36,74607849121094","0,9490930438041688","0,955045998096466","0,9781094193458556","50,01950073242188","722,6162719726562","-694,5587768554688","67,08428955078125","0,959277868270874","0,5562896728515625","0,05741508947297605","228,4366149902344","-694,5587768554688","0,0","0,8252521306276321"
2026-04-10 18:04:50,"1,0815088748931885","1,091559886932373","1,1499526500701904","233,05712890625","234,73416137695312","234,9842987060547","405,0145568847656","406,7854309082031","405,1066589355469","251,00460815429688","255,6701202392578","269,50347900390625","-242,5120086669922","-245,4174194335937","-263,3340759277344","-14,870769500732422","59,2011604309082","47,10639953613281","0,9610798358917236","0,9536799192428588","0,974806785583496","50,030757904052734","776,8145141601562","-746,6207275390625","109,0576171875","0,9627333283424376","0,5562896728515625","0,05718044740691674","-196,9339599609375","-746,6207275390625","0,0","0,8740085065364838"
2026-04-10 18:05:25,"1,612129807472229","1,6293359994888306","1,7052891254425049","233,20962524414065","235,12631225585932","235,3557891845703","405,7093200683594","407,4761962890625","405,9067077636719","375,0436401367188","382,2827758789063","400,1430969238281","-369,4095764160156","-372,7419128417969","-397,5090026855469","0,0","67,934326171875","48,725852966308594","0,984721839427948","0,976866900920868","0,9901983141899108","50,02550506591797","1157,6851806640625","-1140,4564208984375","111,36615753173828","0,98509019613266","0,431396484375","0,03624128263134286","-311,8225402832031","-1140,4564208984375","0,0","0,93877874314785"
2026-04-10 18:05:59,"1,943528413772583","1,96514630317688","2,0559630393981934","233,03347778320312","234,60792541503903","234,96278381347656","404,9740295410156","406,8057556152344","405,3422546386719","452,4915161132813","461,01904296875","483,258056640625","-449,7175598144531","-453,5489807128906","-478,6192932128906","0,0","69,65901947021484","47,08031463623047","0,9928839206695556","0,9855698943138124","0,9950219392776488","50,0202522277832","1398,526611328125","-1383,618408203125","121,38250732421876","0,9894704222679138","0,17614746093752842","0,00619339259962505","-694,5587768554688","-1383,618408203125","0,0","0,9741429537534714"
2026-04-10 18:06:34,"1,9778993129730225","1,9959582090377808","2,091688632965088","233,03469848632807","234,4629821777344","234,75396728515625","404,9519958496094","406,4823303222656","405,0480041503906","462,2027282714844","468,4826049804688","488,7337951660156","-457,3037109375","-460,3026428222656","-487,79248046875","0,0","75,9043960571289","53,13988876342773","0,9918434023857116","0,9842067360877992","0,9940181970596312","50,01725006103516","1419,3848876953125","-1404,165283203125","128,22344970703125","0,9897996187210084","0,17614746093752842","0,007162201761582981","-746,6207275390625","-1404,165283203125","0,0","0,9817733913660049"
2026-04-10 18:07:07,"1,7494828701019287","1,770338535308838","1,85821545124054","232,8087921142578","234,2526397705078","234,4414978027344","404,4981994628906","406,01165771484375","404,721923828125","407,1398315429688","414,2306213378906","434,9192199707031","-402,3119201660156","-403,89642333984375","-429,8048095703125","0,0","70,58103942871094","50,0924072265625","0,9871432781219482","0,9813919067382812","0,9930674433708192","50,01274871826172","1255,8193359375","-1240,03662109375","119,7990264892578","0,987343430519104","0,4008331298828409","0,026984443791055187","-1140,4564208984375","-1404,165283203125","0,0","0,9879259169101715"
2026-04-10 18:07:42,"2,53159236907959","2,5574986934661865","2,669981002807617","232,7096099853516","234,39865112304688","234,36843872070312","404,7303771972656","406,0470581054688","404,7332153320313","589,2713623046875","597,4866943359375","626,1290283203125","-590,2636108398438","-593,2926635742188","-622,62890625","3,341504096984864","81,65567779541016","52,904441833496094","0,997869610786438","0,99026358127594","0,9977564811706544","50,00899887084961","1814,7352294921875","-1803,5068359375","167,8495635986328","0,9933709502220154","0,32508850097647723","0,02682740062783726","-1240,03662109375","-1803,5068359375","0,0","0,9899961054325104"
2026-04-10 18:08:18,"2,567363977432251","2,5853476524353027","2,699705123901367","232,4868011474609","233,794921875","233,965560913086","404,0611877441406","405,1545715332031","403,9246215820313","596,1471557617188","604,5839233398438","632,4225463867188","-594,889404296875","-597,73486328125","-628,6304321289062","16,94697380065918","90,70695495605467","63,45829391479492","0,996603548526764","0,987537145614624","0,9955043792724608","50,0","1826,1920166015625","-1819,502197265625","154,37156677246094","0,994610607624054","0,5478973388671591","0,05167223099849155","-1240,03662109375","-1819,502197265625","0,0","0,9912811517715454"
2026-04-10 18:08:51,"3,0002222061157227","3,0195133686065674","3,14612078666687","232,4813537597656","233,68817138671875","233,76971435546875","403,6581115722656","404,7456970214844","403,7016296386719","697,3927612304688","705,0805053710938","734,7423095703125","-694,190673828125","-697,1034545898438","-731,6783447265625","17,434494018554688","92,92106628417967","62,36842346191406","0,9988943934440612","0,9905830025672911","0,9982863068580629","49,98051452636719","2134,652099609375","-2126,54443359375","158,78419494628906","0,9964379072189332","0,3274383544922159","0,02687545918158045","-1240,03662109375","-2126,54443359375","0,0","0,9929407238960266"
2026-04-10 18:09:26,"4,491083145141602","4,500701427459717","4,6706132888793945","232,652587890625","234,07167053222656","234,05062866210932","404,0974426269531","405,2912902832031","404,08795166015625","1044,6141357421875","1053,0086669921875","1093,15771484375","-1045,0662841796875","-1047,3199462890625","-1092,4271240234375","37,90226364135742","113,64109802246094","72,96260070800781","1,0","0,9946581721305848","0,9995080828666688","49,96928024291992","3192,342529296875","-3184,4228515625","244,9918212890625","0,997514545917511","0,22825622558599434","0,013486020655024843","-1803,5068359375","-3184,4228515625","0,0","0,9954835027456284"
2026-04-10 18:10:01,"5,708242416381836","5,71521520614624","5,922409534454346","232,7707061767578","234,26348876953125","234,2097320556641","404,4386291503906","405,70355224609375","404,5037841796875","1330,33349609375","1339,538330078125","1387,62353515625","-1329,7042236328125","-1330,8858642578125","-1386,1473388671875","69,17634582519531","144,2364959716797","96,44775390625","1,0","0,995341956615448","0,9997835159301758","49,96628189086914","4053,956298828125","-4047,552734375","285,8603515625","0,9985167384147644","0,2893524169922159","0,01959290518421788","-1819,502197265625","-4047,552734375","0,0","0,9967699497938156"
2026-04-10 18:10:35,"7,133275508880615","7,132506847381592","7,377537250518799","232,78048706054688","234,2591094970703","234,3304748535156","404,4813537597656","405,7737426757813","404,60845947265625","1662,9000244140625","1669,202880859375","1728,3729248046875","-1663,49951171875","-1663,547607421875","-1728,4718017578125","85,01029205322266","160,9402618408203","106,9179229736328","1,0","0,9966641664505004","1,0","49,9498176574707","5061,7861328125","-5055,35546875","362,5620422363281","0,998857080936432","0,2991333007812784","0,019411039441640545","-2126,54443359375","-5055,35546875","0,0","0,9978315681219102"
2026-04-10 18:11:11,"8,49312973022461","8,490839004516602","8,766042709350586","232,9579925537109","234,1705322265625","234,4043884277344","404,520751953125","405,7068786621094","404,6953430175781","1983,64208984375","1988,14306640625","2054,870361328125","-1983,115478515625","-1982,2337646484373","-2056,489501953125","112,0681381225586","188,2066192626953","136,2655029296875","1,0","0,9970083832740784","1,0","49,96253967285156","6029,619140625","-6021,48193359375","431,2908935546875","0,9991340637207032","0,3054046630859091","0,015855182350284703","-3184,4228515625","-6021,48193359375","0,0","0,9985056072473526"
2026-04-10 18:11:46,"8,361671447753906","8,35507869720459","8,630975723266602","232,9584197998047","234,03268432617188","234,54693603515625","404,6599426269531","405,87982177734375","404,7637023925781","1951,7130126953125","1957,9281005859373","2027,4686279296875","-1954,8037109375","-1952,2635498046875","-2026,3643798828125","106,71963500976562","182,28890991210932","128,0679473876953","1,0","0,997272253036499","1,0","49,9730224609375","5936,6640625","-5931,34326171875","429,3100280761719","0,9991888999938964","0,187713623046875","0,011131391608305766","-4047,552734375","-6021,48193359375","0,0","0,998924195766449"
2026-04-10 18:12:19,"8,185582160949707","8,18309211730957","8,455517768859863","232,95510864257807","234,05453491210932","234,4714508056641","404,6572570800781","406,0726013183594","404,9725341796875","1912,8121337890625","1917,352783203125","1983,859375","-1911,9564208984373","-1910,279541015625","-1983,3109130859373","103,85803985595705","179,7108917236328","126,24391174316406","1,0","0,99580180644989","1,0","49,970027923583984","5812,57373046875","-5804,31689453125","410,75531005859375","0,998874008655548","0,1779327392578125","0,0078067016632596305","-5055,35546875","-6021,48193359375","0,0","0,9990135133266449"
2026-04-10 18:12:54,"8,618294715881348","8,600336074829102","8,880294799804688","233,21514892578125","234,3745880126953","234,48843383789065","404,5696411132813","405,8476867675781","404,5856018066406","2011,92822265625","2016,0948486328125","2085,383544921875","-2010,3843994140625","-2010,8150634765625","-2085,380859375","110,45529174804688","186,14698791503903","131,46694946289062","1,0","0,9972654581069946","1,0","49,95355987548828","6112,9267578125","-6107,142578125","425,2025146484375","0,9988645911216736","0,26004028320318184","0,016639971329535586","-5804,31689453125","-6107,142578125","0,0","0,9990153908729553"
2026-04-10 18:13:30,"8,862658500671387","8,841548919677734","9,128254890441896","232,03689575195312","234,37144470214844","234,2571563720703","403,9981384277344","405,9449768066406","403,881591796875","2059,32421875","2073,10693359375","2140,593017578125","-2061,03955078125","-2067,746826171875","-2140,003662109375","110,42964935302734","187,197006225586","132,03451538085938","1,0","0,9972510933876038","0,9997503757476808","49,964786529541016","6269,509765625","-6265,7958984375","445,2952270507813","0,9989936947822572","1,178253173828125","0,2678453151408107","-5804,31689453125","-6265,7958984375","0,0","0,9989802986383438"
2026-04-10 18:14:05,"9,14008331298828","9,138341903686523","9,42651081085205","233,1242218017578","234,4575653076172","234,4519500732422","404,8325805664063","406,2936401367188","405,0501708984375","2137,158447265625","2143,438720703125","2212,664794921875","-2136,445068359375","-2136,387451171875","-2212,050537109375","124,57334899902344","202,0894927978516","147,72254943847656","1,0","0,9972366094589232","1,0","49,963287353515625","6497,529296875","-6487,4892578125","452,4230651855469","0,9989609122276306","1,178253173828125","0,2931801120090821","-5804,31689453125","-6487,4892578125","0,0","0,9989233016967773"
2026-04-10 18:14:40,"9,313153266906738","9,303324699401855","9,59758186340332","233,08799743652344","234,453842163086","234,4806365966797","404,8121032714844","405,98089599609375","404,7139892578125","2176,581298828125","2182,574462890625","2252,231689453125","-2176,797119140625","-2177,163330078125","-2252,665283203125","121,89271545410156","199,86756896972656","142,9813690185547","1,0","0,9967453479766846","1,0","49,968528747558594","6614,02197265625","-6607,46533203125","464,7899169921875","0,999180257320404","1,178253173828125","0,30842672327222614","-6107,142578125","-6607,46533203125","0,0","0,9989998638629913"
2026-04-10 18:15:15,"9,635601043701172","9,625967979431152","9,935627937316896","232,9288024902344","234,42393493652344","234,4836578369141","404,8631591796875","406,1243896484375","404,8901977539063","2251,63330078125","2257,513671875","2330,4609375","-2251,789794921875","-2251,149658203125","-2330,17529296875","127,0340576171875","204,5382232666016","147,4086151123047","1,0","0,9970539808273317","1,0","49,9730224609375","6840,0615234375","-6826,193359375","500,2601013183594","0,9989308714866638","1,0873260498046875","0,2622861885465626","-6265,7958984375","-6826,193359375","0,0","0,9990164339542389"
2026-04-10 18:15:50,"9,760577201843262","9,743547439575195","10,05457878112793","233,0198211669922","234,2612762451172","234,46994018554688","404,8495788574219","405,9904479980469","404,7593078613281","2278,564697265625","2281,87939453125","2355,172607421875","-2277,431884765625","-2275,10400390625","-2357,869873046875","129,43702697753906","206,5020904541016","147,97027587890625","1,0","0,9972890615463256","1,0","49,9947509765625","6919,30078125","-6914,435546875","507,1441650390625","0,9990824460983276","0,19541931152340908","0,007389653221872378","-6487,4892578125","-6914,435546875","0,0","0,9990386217832565"
2026-04-10 18:16:25,"9,823083877563477","9,831990242004396","10,13631820678711","232,9981842041016","234,41555786132807","234,4845428466797","404,8126831054688","406,0558776855469","404,9492492675781","2300,6240234375","2303,6552734375","2381,166259765625","-2301,6875","-2300,190673828125","-2380,0703125","136,8996124267578","212,58596801757807","153,648193359375","1,0","0,996845006942749","1,0","50,00975036621094","6990,12353515625","-6983,037109375","507,8875122070313","0,9991610646247864","0,15919494628903408","0,004301985939199452","-6607,46533203125","-6983,037109375","0,0","0,9990886598825455"
2026-04-10 18:17:00,"9,554254531860352","9,535139083862305","9,836874961853027","232,9810791015625","234,32965087890625","234,7150115966797","404,9752807617188","406,7288818359375","405,5470886230469","2230,32861328125","2232,00830078125","2304,090087890625","-2225,567626953125","-2228,84814453125","-2310,627685546875","126,6105499267578","206,3835906982422","144,73318481445312","1,0","0,9976173043251038","1,0","50,0052490234375","6774,14990234375","-6763,611328125","456,1980590820313","0,999355673789978","0,09101867675778408","0,0015077296799778685","-6763,611328125","-6983,037109375","0,0","0,999132513999939"
2026-04-10 18:17:37,"9,548726081848145","9,524039268493652","9,827618598937988","233,63172912597656","235,62548828125","235,5333404541016","406,4875183105469","407,9432373046875","406,5966796875","2238,90087890625","2245,789794921875","2319,240966796875","-2238,60888671875","-2235,98095703125","-2317,098388671875","125,41658020019533","202,332275390625","141,619384765625","1,0","0,9980605244636536","1,0","49,97826766967773","6800,6953125","-6792,5986328125","461,06341552734375","0,9990688562393188","0,6506500244140625","0,1001181385751624","-6763,611328125","-6983,037109375","0,0","0,9991670101881027"
2026-04-10 18:18:13,"10,101804733276367","10,093816757202148","10,399901390075684","233,66668701171875","235,310546875","235,22450256347656","406,2080078125","407,4966125488281","406,0693664550781","2364,814453125","2374,260498046875","2450,21826171875","-2368,9423828125","-2366,3193359375","-2452,024658203125","128,43572998046875","207,82164001464844","144,08395385742188","1,0","0,997463881969452","1,0","49,96778106689453","7190,52734375","-7184,4169921875","489,8654174804688","0,9990863800048828","0,68560791015625","0,14526612257275542","-6763,611328125","-7184,4169921875","0,0","0,9991679936647415"
2026-04-10 18:18:49,"9,955292701721191","9,939800262451172","10,24096393585205","233,6668701171875","235,4654083251953","235,2301788330078","406,1915283203125","407,6102600097656","406,2467956542969","2333,1611328125","2340,41796875","2411,651123046875","-2332,595458984375","-2332,223876953125","-2413,565673828125","135,52430725097656","212,0968170166016","151,72906494140625","1,0","0,9973903298377992","1,0","49,99025344848633","7084,568359375","-7079,65869140625","497,3528442382813","0,9989736080169678","0,685791015625","0,11384749620145711","-6763,611328125","-7184,4169921875","0,0","0,9991211295127869"
2026-04-10 18:19:22,"9,466328620910645","9,43991470336914","9,740296363830566","233,6885986328125","235,0813140869141","235,1595001220703","405,9593200683594","407,3674011230469","406,090576171875","2215,871337890625","2223,29150390625","2294,65673828125","-2216,427490234375","-2216,250732421875","-2293,353271484375","120,52522277832033","196,0122528076172","137,48045349121094","1,0","0,996795892715454","1,0","49,98051452636719","6737,4189453125","-6727,298828125","456,84381103515625","0,9989432096481324","0,0568695068359375","0,0005536137420533354","-6727,298828125","-7184,4169921875","0,0","0,9990180134773254"
2026-04-10 18:19:56,"9,015027046203612","9,005928993225098","9,297196388244627","233,73062133789065","235,3155212402344","235,096908569336","406,2747497558594","407,3738098144531","405,8965148925781","2112,552734375","2119,10498046875","2187,02783203125","-2114,495361328125","-2114,4384765625","-2187,088623046875","109,04051208496094","187,54949951171875","129,66062927246094","1,0","0,9973631501197816","1,0","49,96928024291992","6417,84765625","-6411,482421875","466,947998046875","0,9988533854484558","0,06393432617190342","0,000905833750359471","-6411,482421875","-7184,4169921875","0,0","0,9989641457796097"
2026-04-10 18:20:31,"8,36871337890625","8,362940788269043","8,636672019958496","233,5663146972656","235,3033599853516","234,92002868652344","406,1446838378906","407,3069458007813","405,8488464355469","1960,34228515625","1966,7059326171875","2031,1292724609373","-1958,9764404296875","-1959,7489013671875","-2030,748046875","107,50611877441406","185,15419006347656","128,7529754638672","1,0","0,9959608912467957","1,0","49,9730224609375","5958,1806640625","-5954,65771484375","422,1235656738281","0,9988436102867126","0,16430664062505684","0,004863639983057627","-5954,65771484375","-7079,65869140625","0,0","0,9989034533500671"
2026-04-10 18:21:07,"7,883122444152832","7,875415325164795","8,144225120544434","233,43362426757807","235,14942932128903","234,9058990478516","405,97698974609375","407,2942810058594","405,8279724121094","1846,8367919921875","1852,994384765625","1916,054443359375","-1846,9364013671875","-1847,6678466796875","-1915,613037109375","93,67438507080078","169,91673278808594","114,8153305053711","1,0","0,996439814567566","1,0","49,96553421020508","5614,91796875","-5607,7705078125","390,2418212890625","0,9986531138420104","0,29699707031258527","0,017878489801684553","-5607,7705078125","-6727,298828125","0,0","0,9988233298063278"
2026-04-10 18:21:42,"7,644502639770508","7,642478942871094","7,902725696563721","233,60662841796875","235,37744140625","235,09915161132807","406,2238159179688","407,6121215820313","406,0987854003906","1790,353759765625","1798,9552001953125","1858,936767578125","-1789,998779296875","-1789,970703125","-1858,333251953125","95,90470886230467","173,95130920410156","122,67066192626952","1,0","0,9961208701133728","1,0","49,96928024291992","5448,50439453125","-5437,134765625","390,5686950683594","0,9987316727638244","0,29699707031258527","0,014978379864889355","-5437,134765625","-6411,482421875","0,0","0,9987704455852509"
2026-04-10 18:22:18,"7,358460903167725","7,374509811401367","7,621760845184326","233,39840698242188","234,97821044921875","234,97329711914065","405,6904602050781","406,9445495605469","405,66748046875","1723,6044921875","1730,79541015625","1790,4730224609375","-1723,3863525390625","-1724,5006103515625","-1790,58251953125","91,36540985107422","168,8074951171875","113,47600555419922","1,0","0,9969433546066284","1,0","49,95131301879883","5248,263671875","-5242,4736328125","352,23101806640625","0,9990150928497314","0,208221435546875","0,010162650529926506","-5242,4736328125","-5954,65771484375","0,0","0,9988108724355698"
2026-04-10 18:22:54,"6,828382968902588","6,829295158386231","7,067326545715332","233,55047607421875","235,19509887695312","235,103759765625","405,8862609863281","407,43646240234375","406,0245971679688","1597,6507568359375","1605,3724365234375","1662,1749267578125","-1598,375244140625","-1600,8240966796875","-1661,7362060546875","77,49462890625","156,52012634277344","105,80582427978516","1,0","0,9960512518882751","1,0","49,946075439453125","4864,3125","-4857,96044921875","348,16339111328125","0,998559832572937","0,208221435546875","0,009538274879268215","-4857,96044921875","-5607,7705078125","0,0","0,9987399280071259"
2026-04-10 18:23:27,"5,436774730682373","5,445705413818359","5,648271560668945","233,49610900878903","235,2626953125","235,17550659179688","405,9637145996094","407,4108276367188","405,8690490722656","1272,3695068359375","1281,2596435546875","1328,0020751953125","-1272,222412109375","-1273,9937744140625","-1327,387939453125","60,984161376953125","136,44065856933594","90,29115295410156","1,0","0,9948576092720032","1,0","49,9617919921875","3877,3544921875","-3874,3173828125","276,4349060058594","0,9984751343727112","0,208221435546875","0,007862522014583082","-3874,3173828125","-5437,134765625","0,0","0,998695433139801"
2026-04-10 18:24:03,"4,357471942901611","4,368727684020996","4,541704654693604","233,1978912353516","234,9022979736328","234,6439666748047","405,0582580566406","406,382568359375","404,9533386230469","1016,8699340820312","1025,79736328125","1065,4212646484375","-1017,1574096679688","-1020,0972290039062","-1065,9818115234375","41,05501937866211","118,0927734375","77,58367919921875","1,0","0,9945064783096312","0,9999117851257324","49,94831848144531","3110,23876953125","-3097,459716796875","235,97103881835932","0,997908055782318","0,3525848388671591","0,02409024552130784","-3097,459716796875","-5242,4736328125","0,0","0,9984895288944243"
2026-04-10 18:24:39,"3,973266363143921","3,986298084259033","4,13198184967041","233,465560913086","234,9886474609375","235,0791931152344","405,8399658203125","407,2515563964844","405,9656066894531","928,393798828125","937,19873046875","974,5384521484376","-928,78076171875","-931,06298828125","-973,510009765625","34,977569580078125","111,1207504272461","71,8468246459961","1,0","0,9932190179824828","0,9996896982192992","49,94083786010742","2842,970947265625","-2836,310302734375","225,07354736328125","0,9973543286323548","0,3525848388671591","0,024666376159676928","-2836,310302734375","-4857,96044921875","0,0","0,9980743378400803"
2026-04-10 18:25:14,"2,4232211112976074","2,4433398246765137","2,553126573562622","233,07086181640625","235,04458618164065","234,9630889892578","405,5614929199219","407,0540466308594","405,4738464355469","566,0863037109375","573,7040405273438","600,4408569335938","-563,5595703125","-566,7610473632812","-597,7487182617188","0,0","78,6462173461914","49,56047058105469","0,9973170161247252","0,990025281906128","0,9976453185081482","49,94757080078125","1740,703857421875","-1726,7987060546875","143,65756225585938","0,9936900734901428","0,4252471923827841","0,04285609231250443","-1726,7987060546875","-3874,3173828125","0,0","0,9968568980693817"
2026-04-10 18:25:52,"1,1439430713653564","1,1414804458618164","1,2114050388336182","233,3144378662109","234,90802001953125","234,916748046875","405,2272644042969","406,6629943847656","405,4658508300781","265,2017822265625","266,3387756347656","284,4706420898437","-255,36001586914065","-258,59893798828125","-279,72296142578125","-19,58037376403809","52,69238662719727","38,84686279296875","0,9634507298469543","0,9696261882781982","0,9860039949417114","49,95206069946289","818,4619140625","-794,7590942382812","73,48286437988281","0,9722779989242554","0,39469909667974434","0,02827679092294542","-794,7590942382812","-3097,459716796875","0,0","0,9903076142072678"
2026-04-10 18:26:28,"0,9096555709838868","0,9012632966041564","0,9632696509361268","232,98228454589844","234,6864318847656","234,7139434814453","405,0975341796875","406,4723815917969","404,9747924804688","213,1625823974609","213,0623016357422","227,40000915527344","-200,5239105224609","-202,2789001464844","-220,9578399658203","-26,15415000915528","47,31748962402344","35,94925308227539","0,93574458360672","0,9513904452323914","0,9741562604904176","49,9393424987793","651,8291015625","-622,7120361328125","50,73501586914063","0,9557831287384032","0,48327636718755684","0,0491402210318137","-622,7120361328125","-2836,310302734375","0,0","0,9797763824462891"
2026-04-10 18:27:01,"1,1213465929031372","1,1218222379684448","1,1831259727478027","233,11932373046875","234,5500946044922","234,73976135253903","405,0973205566406","406,42913818359375","405,1868286132813","258,7040405273437","258,8560485839844","274,25689697265625","-247,3486175537109","-249,83721923828125","-272,6589050292969","-13,529499053955078","60,06077194213867","45,65889739990234","0,9635204672813416","0,9594163298606871","0,9801600575447084","49,94831848144531","802,9954833984375","-780,0355224609375","94,68275451660156","0,9686794877052308","0,3321533203124716","0,01972490618930722","-622,7120361328125","-1726,7987060546875","0,0","0,9726076722145081"
2026-04-10 18:27:37,"1,2278152704238892","1,242573857307434","1,3088040351867676","233,46243286132807","234,7425994873047","235,0934600830078","405,5740966796875","407,0040588378906","405,64306640625","285,89776611328125","289,9796447753906","307,1043395996094","-279,4027404785156","-282,0586853027344","-302,7685546875","-13,432580947875977","62,65182876586914","49,00347518920898","0,9745267033576964","0,9668407440185548","0,983920395374298","49,96104431152344","887,6075439453125","-864,2314453125","111,50945281982422","0,9738516211509703","0,48014831542963066","0,04477865761140271","-622,7120361328125","-864,2314453125","0,0","0,967648059129715"
2026-04-10 18:28:12,"0,6880972385406494","0,6703253984451294","0,7174749374389648","233,2184600830078","234,6306610107422","234,88560485839844","404,9670104980469","406,4735107421875","405,3357543945313","157,9927215576172","158,59104919433594","168,9354705810547","-141,42694091796875","-142,469482421875","-157,43667602539062","-22,6772575378418","47,23922348022461","37,98062133789063","0,8857707381248474","0,9086321592330932","0,9398897886276244","49,963287353515625","484,9375915527344","-443,54193115234375","50,19038391113281","0,9153096079826356","0,48014831542963066","0,041014636323418736","-443,54193115234375","-864,2314453125","0,0","0,95340596139431"
2026-04-10 18:28:40,"0,3975599408149719","0,3311645686626434","0,3538327515125274","233,7098846435547","234,9928131103516","235,116455078125","405,8127746582031","407,1239318847656","405,9368591308594","91,81129455566406","79,33932495117188","84,5092544555664","-54,29592514038086","-53,2470703125","-64,325439453125","-30,41368103027344","35,992645263671875","33,027950286865234","0,5817455649375916","0,6725172996520996","0,7537147998809814","49,97377395629883","256,97967529296875","-171,80831909179688","48,654876708984375","0,6700754165649414","0,5905609130859375","0,06988060699462495","-171,80831909179688","-864,2314453125","0,0","0,8819790333509445"
2026-04-10 18:29:16,"0,8449140191078186","0,7235292792320251","0,7363684773445129","233,75518798828125","235,05288696289065","235,0433349609375","405,9198303222656","407,055419921875","405,99517822265625","196,0617828369141","169,41380310058594","173,84461975097656","170,01771545410156","160,98458862304688","164,12213134765625","-59,6136474609375","0,0","13,35842514038086","0,8696931600570679","0,9553802013397216","0,9501177072525024","49,98725891113281","536,11279296875","493,00982666015625","-53,71433639526367","0,918713390827179","0,5367279052734375","0,06150733345808764","493,00982666015625","-864,2314453125","0,0","0,8694875091314316"
