Timestamp,ortsnetztrafo_Strom_L1,ortsnetztrafo_Strom_L2,ortsnetztrafo_Strom_L3,ortsnetztrafo_Spannung_L1N,ortsnetztrafo_Spannung_L2N,ortsnetztrafo_Spannung_L3N,ortsnetztrafo_Spannung_L12,ortsnetztrafo_Spannung_L23,ortsnetztrafo_Spannung_L31,ortsnetztrafo_Scheinleistung_L1,ortsnetztrafo_Scheinleistung_L2,ortsnetztrafo_Scheinleistung_L3,ortsnetztrafo_Wirkleistung_L1,ortsnetztrafo_Wirkleistung_L2,ortsnetztrafo_Wirkleistung_L3,ortsnetztrafo_Blindleistung_L1,ortsnetztrafo_Blindleistung_L2,ortsnetztrafo_Blindleistung_L3,ortsnetztrafo_Leistungsfaktor_L1,ortsnetztrafo_Leistungsfaktor_L2,ortsnetztrafo_Leistungsfaktor_L3,ortsnetztrafo_Frequenz,ortsnetztrafo_Scheinleistung_gesamt,ortsnetztrafo_Wirkleistung_gesamt,ortsnetztrafo_Blindleistung_gesamt,ortsnetztrafo_Leistungsfaktor_gesamt,ortsnetztrafo_Spannungshub_rolling,ortsnetztrafo_Spannung_Varianz_rolling,ortsnetztrafo_P_max_rolling,ortsnetztrafo_P_min_rolling,ortsnetztrafo_Grenzwertverletzungen_rolling,ortsnetztrafo_CosPhi_Mittel_rolling
2026-04-17 12:20:29,"0,5806522965431213","0,5205682516098022","0,5442910194396973","233,9506225585937","234,45187377929688","235,0433654785156","405,501953125","406,4273376464844","406,1040344238281","133,63763427734375","124,0841064453125","129,7888641357422","-104,6999969482422","-104,81619262695312","-117,09671020507812","-22,969879150390625","44,18801498413086","38,695987701416016","0,7892306447029114","0,8505954742431641","0,9100013971328736","50,00449752807617","384,61328125","-328,1475830078125","44,017765045166016","0,8545060157775879","0,0","0,0","-328,1475830078125","-328,1475830078125","0,0","0,8545060157775879"
2026-04-17 12:21:03,"1,3332116603851318","1,3459280729293823","1,414495825767517","234,4817047119141","234,778564453125","235,4964599609375","406,2180480957031","407,1002502441406","406,7497253417969","313,43194580078125","315,7755126953125","332,5035400390625","-304,7998962402344","-306,45428466796875","-327,54345703125","-13,788129806518556","57,930423736572266","40,11112976074219","0,9732296466827391","0,9722776412963868","0,9885105490684508","49,99175262451172","957,4393310546876","-934,4159545898438","81,35011291503906","0,976781964302063","0,5310821533203978","0,1410241267877077","-328,1475830078125","-934,4159545898438","0,0","0,9156439900398254"
2026-04-17 12:21:36,"2,2536778450012207","2,2772650718688965","2,3837766647338867","234,5191192626953","235,0106201171875","235,64083862304688","406,1440124511719","407,1199645996094","406,7273559570313","528,8224487304688","533,6299438476562","559,8440551757812","-524,4025268554688","-525,4566040039062","-557,97265625","2,497767448425293","80,60733032226562","51,14799880981445","0,9933491349220276","0,984714686870575","0,9948385953903198","50,00225067138672","1625,33837890625","-1610,2861328125","130,01007080078125","0,9912766814231871","0,5684967041016193","0,10110610079332734","-328,1475830078125","-1610,2861328125","0,0","0,9408548871676127"
2026-04-17 12:22:11,"3,119137525558472","3,137983560562134","3,273945569992065","234,27120971679688","235,0113220214844","235,7235107421875","406,50482177734375","407,7482604980469","406,9568481445313","733,5186157226562","739,16064453125","773,167236328125","-731,4344482421875","-731,7593994140625","-772,1904296875","20,06927490234375","95,044921875","58,75503158569336","0,9981350898742676","0,9908224940299988","0,9975640177726746","49,99850082397461","2245,48681640625","-2236,0244140625","181,5024261474609","0,9954478144645692","0,5684967041016193","0,06793166805680943","-328,1475830078125","-2236,0244140625","0,0","0,9545031189918518"
2026-04-17 12:22:45,"3,390193462371826","3,400038957595825","3,552266836166382","233,7706298828125","234,5615234375","234,9452514648437","405,6077575683594","406,5215148925781","405,7932739257813","791,22216796875","797,789306640625","834,449462890625","-789,5421752929688","-789,4155883789062","-832,5340576171875","36,05828094482422","111,99256134033205","73,84748077392578","0,9973608255386353","0,9892961382865906","0,9963109493255616","50,00674819946289","2417,29248046875","-2408,7333984375","213,2349853515625","0,9941772818565368","0,7484893798828125","0,11863425575818144","-934,4159545898438","-2408,7333984375","0,0","0,989420935511589"
2026-04-17 12:23:21,"3,5858733654022217","3,5930323600769043","3,7561731338500977","234,06719970703125","234,88136291503903","235,32858276367188","406,0738830566406","407,3642883300781","406,6741333007813","839,434814453125","845,1143798828125","885,124267578125","-837,4712524414062","-836,7747192382812","-881,6525268554688","32,09355163574219","109,94181823730467","71,2891845703125","0,9987834095954896","0,9909480214118958","0,9979845285415648","49,99250411987305","2568,92333984375","-2556,48095703125","219,8856506347656","0,9954656958580016","0,7484893798828125","0,10050672453751364","-1610,2861328125","-2556,48095703125","0,0","0,9940918684005737"
2026-04-17 12:23:58,"3,773682117462158","3,786963701248169","3,948442697525024","234,3116912841797","234,7152557373047","235,62408447265625","406,3839111328125","407,5843200683594","407,0171813964844","885,0152587890625","890,7000122070312","931,9891357421876","-882,9288940429688","-881,254638671875","-928,6389770507812","39,71622848510742","115,48957061767578","74,72850036621094","0,9986847639083862","0,9918251037597656","0,9984328746795654","49,99924850463867","2700,2705078125","-2692,52490234375","235,0672149658203","0,99565327167511","0,5410614013671875","0,06119302029644991","-2236,0244140625","-2692,52490234375","0,0","0,9951860159635544"
2026-04-17 12:24:33,"3,965564727783203","3,978553771972656","4,145905017852783","234,0096740722656","234,46157836914065","235,1731414794922","405,6671752929688","406,7461242675781","406,1748352050781","924,5586547851562","931,5497436523438","974,9210815429688","-926,9017944335938","-924,8336181640624","-974,9293823242188","42,4227294921875","117,73805236816406","76,43341827392578","0,9991406202316284","0,9914231300354004","0,9985776543617249","50,00374984741211","2836,24072265625","-2825,83544921875","238,81857299804688","0,9967397451400756","0,5410614013671875","0,04934524595351131","-2408,7333984375","-2825,83544921875","0,0","0,995508998632431"
2026-04-17 12:25:08,"4,307905197143555","4,32430362701416","4,509429454803467","233,998275756836","234,390869140625","235,14535522460932","405,31488037109375","406,4075012207031","405,9679870605469","1008,2987670898438","1012,9563598632812","1060,450439453125","-1007,6075439453124","-1005,0540161132812","-1057,41259765625","46,71691131591797","124,70262145996094","79,64971160888672","0,998781442642212","0,9914381504058838","0,9978848099708556","49,99625015258789","3079,6728515625","-3070,93310546875","238,5863494873047","0,9968592524528505","0,31341552734369316","0,021450787627458463","-2556,48095703125","-3070,93310546875","0,0","0,9961794912815094"
2026-04-17 12:25:41,"4,663509845733643","4,6737589836120605","4,868741512298584","234,28131103515625","234,91436767578125","235,6570281982422","406,4112854003906","407,52484130859375","407,1037292480469","1091,2210693359375","1097,881591796875","1147,28173828125","-1091,328125","-1090,3974609375","-1146,406005859375","50,91019058227539","128,50730895996094","80,7668228149414","1,0","0,9935978651046752","0,9989365339279176","49,99700164794922","3338,58740234375","-3328,30029296875","257,1853942871094","0,9972272515296936","0,31341552734369316","0,028699348215015453","-2692,52490234375","-3328,30029296875","0,0","0,9966198801994324"
2026-04-17 12:26:14,"4,9275665283203125","4,94521427154541","5,149552822113037","234,1712951660156","234,70065307617188","235,3627319335937","405,98919677734375","407,0538330078125","406,7575378417969","1155,1624755859375","1159,668701171875","1211,2540283203125","-1154,1910400390625","-1151,474609375","-1210,719970703125","60,49178695678711","137,48739624023438","89,2878189086914","1,0","0,9924014806747437","0,9979066252708436","49,98875427246094","3523,784912109375","-3514,0625","287,05096435546875","0,9971694946289062","0,28303527832025566","0,018515509611467435","-2825,83544921875","-3514,0625","0,0","0,9969989359378815"
2026-04-17 12:26:45,"5,270598888397217","5,283263206481934","5,499504089355469","234,24246215820312","234,32408142089844","235,5294342041016","406,1309509277344","407,2164916992188","406,7251892089844","1235,35595703125","1240,127197265625","1296,4461669921875","-1235,7110595703125","-1233,027587890625","-1294,756103515625","70,03471374511719","146,1857452392578","98,03728485107422","1,0","0,9932912588119508","0,9984031319618224","50,01350021362305","3771,6298828125","-3763,99560546875","317,2489318847656","0,9976351261138916","0,28303527832025566","0,015695762568303632","-3070,93310546875","-3763,99560546875","0,0","0,9972227811813354"
2026-04-17 12:27:16,"6,271818161010742","6,278522491455078","6,530838489532471","233,5865478515625","234,27833557128903","235,0936279296875","405,3233642578125","406,8047790527344","406,110595703125","1467,0054931640625","1470,7994384765625","1535,3201904296875","-1466,2567138671875","-1462,2525634765625","-1534,08349609375","81,22386932373047","161,32493591308594","106,7664566040039","1,0","0,9941917061805724","0,9992315173149108","50,00824737548828","4470,697265625","-4460,92578125","350,79229736328125","0,997829020023346","0,69476318359375","0,10612719568115121","-3328,30029296875","-4460,92578125","0,0","0,9974652230739594"
2026-04-17 12:27:54,"7,145275115966797","7,138883113861084","7,416881084442139","234,32989501953125","235,1219940185547","235,86431884765625","406,8515625","408,0530700683594","407,5493774414063","1675,483642578125","1678,1700439453125","1749,267822265625","-1675,1094970703125","-1669,392578125","-1748,0689697265625","95,81514739990234","172,99282836914062","114,41024017333984","1,0","0,994927704334259","0,9993791580200196","49,98575973510742","5100,77587890625","-5090,06787109375","392,5270690917969","0,9978798031806946","0,74334716796875","0,1135484309246288","-3514,0625","-5090,06787109375","0,0","0,9976283609867096"
2026-04-17 12:28:32,"7,489027500152588","7,526476860046387","7,908096313476562","233,94918823242188","234,68453979492188","235,45103454589844","406,0469055175781","407,2369689941406","406,7619323730469","1820,26318359375","1821,7391357421875","1904,3660888671875","-1828,1871337890625","-1819,5977783203125","-1900,4390869140625","109,95873260498048","195,80685424804688","134,81265258789062","1,0","0,9941787719726562","0,9988824725151062","50,01499938964844","5704,91943359375","-5691,26953125","424,3223876953125","0,997913122177124","0,74334716796875","0,11274069951228909","-3763,99560546875","-5691,26953125","0,0","0,997814267873764"
2026-04-17 12:29:10,"7,752358436584473","7,700095176696777","7,99562406539917","234,6620330810547","235,2031097412109","235,99075317382807","406,91607666015625","407,99310302734375","407,4880676269531","1746,27587890625","1750,3948974609375","1824,0684814453125","-1739,153564453125","-1728,363037109375","-1810,779052734375","101,39656829833984","183,6305389404297","125,14298248291016","1,0","0,9936009049415588","0,9984933733940125","50,01424789428711","5289,69287109375","-5199,67529296875","412,3599853515625","0,9971357583999634","1,0754852294921875","0,21701188872491706","-4460,92578125","-5691,26953125","0,0","0,997689425945282"
2026-04-17 12:29:49,"7,030239582061768","7,02662992477417","7,297286987304687","234,9748687744141","235,4182891845703","236,5782470703125","407,63134765625","409,1578674316406","408,4180908203125","1633,8634033203125","1642,392822265625","1712,35107421875","-1634,3583984375","-1627,9307861328125","-1706,813232421875","91,48841857910156","173,99935913085938","115,52012634277344","0,9996967315673828","0,9935989379882812","0,9986151456832886","50,00299835205078","5062,109375","-5056,1787109375","382,0101318359375","0,9971227645874025","1,025680541992216","0,19410658480285595","-5056,1787109375","-5691,26953125","0,0","0,9975128620862961"
2026-04-17 12:30:20,"7,654726982116699","7,661850452423096","7,954960346221924","234,142578125","234,74972534179688","235,86672973632807","406,1597900390625","407,6817321777344","407,0983581542969","1792,443359375","1796,34912109375","1875,935546875","-1795,7752685546875","-1797,33740234375","-1892,4791259765625","100,79859161376952","180,3070373535156","119,13455200195312","1,0","0,994080126285553","0,9980224967002868","49,96553421020508","5498,30908203125","-5483,892578125","405,2471923828125","0,9976007342338562","1,025680541992216","0,22149794587552254","-5056,1787109375","-5691,26953125","0,0","0,9974430948495865"
2026-04-17 12:30:57,"7,641695499420166","7,617456436157227","7,903323173522949","234,17567443847656","234,6070709228516","235,64337158203125","406,0953063964844","407,244384765625","406,8833923339844","1795,456787109375","1797,3104248046875","1886,3734130859373","-1806,078369140625","-1791,0465087890625","-1857,8299560546875","107,09967803955078","183,80796813964844","128,2613067626953","1,0","0,9951058626174928","0,9993671774864196","49,968528747558594","5355,70166015625","-5352,109375","410,4718322753906","0,9984122514724731","0,8322906494140909","0,16139658577348562","-5056,1787109375","-5483,892578125","0,0","0,9975678771734238"
2026-04-17 12:31:38,"7,179756164550781","7,211238861083984","7,456494808197021","234,6548767089844","234,99581909179688","235,84043884277344","406,9042663574219","407,74267578125","407,7225341796875","1634,8477783203125","1626,9505615234375","1699,9593505859375","-1628,179443359375","-1621,1868896484375","-1697,1351318359375","98,49878692626952","177,0940704345703","117,76290893554688","1,0","0,9948145747184752","0,9998782873153688","49,97976303100586","5053,1298828125","-5043,9453125","392,2698364257813","0,998111605644226","0,8322906494140909","0,1605828545676847","-5043,9453125","-5483,892578125","0,0","0,9978118389844894"
2026-04-17 12:32:12,"7,419800281524658","7,403445720672607","7,688833236694336","234,35145568847656","234,5131683349609","235,70919799804688","405,9612426757813","407,0448303222656","407,1142272949219","1744,1005859375","1732,5931396484375","1809,4932861328125","-1715,032470703125","-1698,1998291015625","-1780,5830078125","99,153564453125","178,41104125976562","118,63690185546876","1,0","0,995327651500702","1,0","49,98276138305664","5156,44921875","-5150,421875","371,0252380371094","0,998562216758728","0,5122985839844034","0,05498110176993351","-5043,9453125","-5483,892578125","0,0","0,9981717020273209"
2026-04-17 12:32:45,"7,152965545654297","7,12190580368042","7,397481918334961","234,77183532714844","234,9071502685547","236,08604431152344","407,0309753417969","408,13812255859375","407,7771911621094","1630,201904296875","1625,6744384765625","1696,5963134765625","-1616,142822265625","-1609,98046875","-1678,360595703125","97,32202911376952","175,11422729492188","116,3170928955078","1,0","0,9951938390731812","1,0","49,98276138305664","4970,5615234375","-4963,30712890625","389,916259765625","0,9983947277069092","0,596160888671875","0,07486702864597307","-4963,30712890625","-5352,109375","0,0","0,9983702003955841"
2026-04-17 12:33:17,"7,457317352294922","7,455236434936523","7,74100399017334","234,21926879882807","234,5741271972656","235,54324340820312","406,1017761230469","407,2414855957031","407,09576416015625","1753,4537353515625","1754,36279296875","1816,0037841796875","-1740,1190185546875","-1721,7061767578125","-1802,9449462890625","104,0583038330078","182,54214477539065","124,5721206665039","1,0","0,994756519794464","1,0","49,977516174316406","5239,0791015625","-5262,46435546875","395,4328918457031","0,99838787317276","0,5525665283203693","0,06625167233866226","-4963,30712890625","-5262,46435546875","0,0","0,9983641058206558"
2026-04-17 12:33:49,"7,263362884521484","7,302421569824219","7,586957931518555","234,5264892578125","234,6542205810547","235,54653930664065","406,3140258789063","407,15521240234375","406,93463134765625","1734,5113525390625","1748,526611328125","1846,527587890625","-1771,6705322265625","-1779,683349609375","-1864,8599853515625","113,01286315917967","191,1733856201172","131,11441040039062","1,0","0,9951758980751038","1,0","50,00600051879883","5480,771484375","-5472,81640625","433,9793090820313","0,9985340237617492","0,5525665283203693","0,0570615030980052","-4963,30712890625","-5472,81640625","0,0","0,9984697103500366"
2026-04-17 12:34:20,"7,434102058410644","7,511425971984863","7,801419734954834","234,193588256836","234,1952972412109","235,5303497314453","405,94439697265625","407,05181884765625","406,8565368652344","1769,7818603515625","1762,6314697265625","1835,2247314453125","-1760,2713623046875","-1745,35546875","-1830,5206298828125","101,3970947265625","182,18746948242188","122,3022918701172","1,0","0,995879888534546","1,0","49,98051452636719","5474,47802734375","-5466,72265625","419,5290832519531","0,998437762260437","0,5782470703124432","0,0754800927824918","-4963,30712890625","-5472,81640625","0,0","0,9984385967254639"
2026-04-17 12:34:58,"7,233797550201416","7,230878829956055","7,486937999725342","234,4789581298828","234,83448791503903","235,5716857910156","406,3803405761719","407,2445373535156","407,0291748046875","1674,6904296875","1671,0689697265625","1741,7181396484375","-1663,6842041015625","-1657,66943359375","-1737,5087890625","103,85847473144533","180,5308380126953","122,8026123046875","1,0","0,9946870803833008","1,0","49,98650741577149","5100,107421875","-5081,6591796875","392,087646484375","0,9985742568969728","0,33290100097650566","0,029750058194597407","-5081,6591796875","-5472,81640625","0,0","0,9984834790229797"
2026-04-17 12:35:32,"6,942311763763428","6,948782444000244","7,244073867797852","234,3397521972656","234,5762176513672","235,35809326171875","405,9721984863281","406,9676208496094","406,67523193359375","1670,050048828125","1686,0374755859375","1758,1239013671875","-1678,0880126953125","-1677,1793212890625","-1755,4423828125","99,5942840576172","176,390380859375","118,95045471191406","1,0","0,9958253502845764","1,0","49,9730224609375","5206,93505859375","-5198,66259765625","412,8798828125","0,998732566833496","0,33290100097650566","0,0225109306629396","-5081,6591796875","-5472,81640625","0,0","0,9985696524381638"
2026-04-17 12:36:06,"7,932733535766602","8,00977897644043","8,339068412780762","233,59683227539065","233,77940368652344","234,7346343994141","404,8838806152344","405,8086853027344","405,737548828125","1877,388427734375","1865,7403564453125","1939,40869140625","-1862,199462890625","-1850,097900390625","-1935,0675048828125","116,91313934326172","194,1797637939453","136,96240234375","1,0","0,9953427910804749","0,9997687339782716","49,99625015258789","5668,7685546875","-5673,912109375","449,9221801757813","0,9985128045082092","0,8821258544921591","0,15069765737279253","-5081,6591796875","-5673,912109375","0,0","0,9985643476247787"
2026-04-17 12:36:42,"8,271828651428223","8,220163345336914","8,519509315490723","233,44186401367188","233,4908142089844","234,67930603027344","404,6855163574219","405,8874206542969","405,6527404785156","1897,3553466796875","1890,860107421875","1968,0994873046875","-1886,5838623046875","-1876,311767578125","-1937,3045654296875","106,6584014892578","183,7326202392578","125,75597381591795","1,0","0,9958966970443726","1,0","49,97602081298828","5531,7998046875","-5435,8603515625","408,2231140136719","0,9987383484840392","1,0370941162109375","0,27126974028458056","-5081,6591796875","-5673,912109375","0,0","0,9986394941806792"
2026-04-17 12:37:14,"7,605530738830566","7,622527599334717","7,907121181488037","234,33580017089844","234,68028259277344","235,47540283203125","406,0238952636719","406,8410949707031","406,47698974609375","1781,2154541015625","1785,7957763671875","1868,1376953125","-1793,2388916015625","-1789,787841796875","-1872,47900390625","101,56653594970705","176,81155395507812","121,97848510742188","1,0","0,9960565567016602","1,0","49,98051452636719","5546,1943359375","-5538,51904296875","422,3200988769531","0,998628795146942","0,8978881835937216","0,22727994874974186","-5198,66259765625","-5673,912109375","0,0","0,9986531287431716"
2026-04-17 12:37:49,"7,794320106506348","7,92369270324707","8,28921127319336","233,8702850341797","234,42434692382807","235,20831298828125","405,6595458984375","406,5277099609375","405,9640502929688","1841,8165283203125","1843,8345947265625","1936,079345703125","-1857,870361328125","-1853,3741455078125","-1933,1990966796875","108,6186065673828","182,2314453125","124,7791976928711","1,0","0,9961867928504944","1,0","49,985008239746094","5557,60400390625","-5548,5693359375","420,478515625","0,998748540878296","0,8939361572265625","0,1536863242121055","-5435,8603515625","-5673,912109375","0,0","0,9986571222543716"
2026-04-17 12:38:26,"7,940462589263916","7,977819442749023","8,274412155151367","233,747787475586","234,43898010253903","235,193099975586","405,3022155761719","406,5609130859375","405,9786682128906","1828,572265625","1832,8590087890625","1907,811767578125","-1831,685546875","-1824,690673828125","-1908,865966796875","110,2374038696289","184,3687438964844","126,7299346923828","1,0","0,9958422780036926","1,0","49,97826766967773","5659,5673828125","-5653,775390625","415,40234375","0,9988964796066284","0,8939361572265625","0,1378103760653425","-5435,8603515625","-5653,775390625","0,0","0,9987530410289764"
2026-04-17 12:39:01,"7,465141773223877","7,462922096252441","7,743453502655029","233,6956787109375","234,2552032470703","234,7102203369141","405,1076354980469","405,9181213378906","405,50103759765625","1746,60791015625","1748,44921875","1819,8419189453125","-1746,5054931640625","-1741,49560546875","-1818,775634765625","107,06673431396484","181,941146850586","122,69593811035156","1,0","0,995442032814026","0,9991679191589355","49,98800659179688","5316,16650390625","-5308,505859375","402,43988037109375","0,9984391331672668","0,6401214599609375","0,0850355915997026","-5308,505859375","-5653,775390625","0,0","0,9986782371997833"
2026-04-17 12:39:35,"6,758474349975586","6,769329071044922","7,029533386230469","233,76272583007807","234,10679626464844","234,67384338378903","405,2554931640625","406,2143859863281","405,7159423828125","1583,80810546875","1585,820556640625","1651,3800048828125","-1583,85693359375","-1578,6871337890625","-1650,036865234375","91,06349182128906","164,5728759765625","109,9619140625","1,0","0,995253562927246","1,0","49,98276138305664","4819,9970703125","-4811,306640625","365,4628601074219","0,998039186000824","0,1746063232421875","0,005374649694848226","-4811,306640625","-5653,775390625","0,0","0,9985308349132538"
2026-04-17 12:40:12,"6,046785354614258","6,058313846588135","6,293945789337158","233,5281219482422","234,09030151367188","234,8509063720703","405,01318359375","405,9458618164063","405,4816284179688","1411,726318359375","1414,94970703125","1474,5958251953125","-1411,933837890625","-1410,0789794921875","-1475,25732421875","71,99933624267578","145,8958282470703","96,69869232177734","1,0","0,9955072402954102","1,0","49,99700164794922","4306,54541015625","-4295,49169921875","327,17987060546875","0,9979318380355836","0,23460388183588066","0,011566748997869128","-4295,49169921875","-5653,775390625","0,0","0,9983266592025757"
2026-04-17 12:40:50,"5,008301734924316","5,022244453430176","5,226107120513916","233,75698852539065","234,28472900390625","234,705810546875","405,1740417480469","405,90045166015625","405,4388427734375","1170,5108642578125","1177,884521484375","1227,287353515625","-1170,104736328125","-1168,094482421875","-1225,2769775390625","64,22724151611328","135,27374267578125","90,00739288330078","1,0","0,993830144405365","0,9997406005859376","49,99325180053711","3571,41748046875","-3563,667236328125","283,9359741210937","0,9980875253677368","0,23460388183588066","0,011981773869339803","-3563,667236328125","-5308,505859375","0,0","0,9981244206428528"
2026-04-17 12:41:30,"4,347029685974121","4,364303588867188","4,5474395751953125","233,1909027099609","233,45883178710932","234,07798767089844","404,1708679199219","405,2009582519531","405,1664733886719","1013,9091186523438","1021,1516723632812","1066,8878173828125","-1014,619140625","-1015,3197021484376","-1066,3782958984375","48,68790054321289","122,36093139648438","81,93844604492188","1,0","0,9933302402496338","0,9992715120315552","49,99774932861328","3105,55859375","-3095,29296875","232,2945251464844","0,9982890486717224","0,5718231201171591","0,07238362116436452","-3095,29296875","-4811,306640625","0,0","0,9980868995189667"
2026-04-17 12:42:05,"3,5074501037597656","3,525421142578125","3,6792709827423096","233,45851135253903","234,35890197753903","234,6062774658203","405,1893310546875","405,65667724609375","405,2777099609375","819,352783203125","825,6018676757812","863,0606079101562","-818,456298828125","-819,0880126953125","-861,3930053710938","34,398956298828125","106,05132293701172","71,12786102294922","0,9992648363113404","0,991875171661377","0,9990847110748292","49,98650741577149","2509,473388671875","-2498,525146484375","200,70623779296875","0,9964030385017396","0,5660858154297443","0,0543415432137187","-2498,525146484375","-4295,49169921875","0,0","0,9976778626441957"
2026-04-17 12:42:46,"2,6655192375183105","2,683349132537842","2,801022291183472","233,1929931640625","233,93251037597656","234,3644256591797","404,6029357910156","405,6184387207031","405,1414489746094","620,9609985351562","628,227783203125","656,6643676757812","-617,30419921875","-619,9259643554688","-654,8907470703125","18,1577262878418","88,50840759277344","57,5043830871582","0,9969971179962158","0,988236129283905","0,9962575435638428","49,977516174316406","1903,569091796875","-1893,12060546875","169,14195251464844","0,993533730506897","0,5660858154297443","0,07247926706148863","-1893,12060546875","-3563,667236328125","0,0","0,9965783357620239"
2026-04-17 12:43:19,"1,6966676712036133","1,7172263860702517","1,8012574911117554","232,78805541992188","233,27622985839844","233,25613403320312","403,2047119140625","403,7982177734375","403,7585144042969","395,8575744628906","401,4880065917969","420,9928588867188","-389,82275390625","-392,0190124511719","-417,7699890136719","0,0","72,60912322998047","51,26643753051758","0,9824320673942566","0,9773443341255188","0,9925474524497986","50,00449752807617","1220,4310302734375","-1203,3209228515625","108,3207550048828","0,9859548807144164","0,6704559326171591","0,07649086144145907","-1203,3209228515625","-3095,29296875","0,0","0,9935451745986938"
2026-04-17 12:43:58,"1,186542510986328","1,2014907598495483","1,2647196054458618","232,9425506591797","233,27810668945312","233,7188415527344","403,8442077636719","404,4114685058594","403,8315734863281","278,0950012207031","280,1517639160156","294,4783020019531","-266,17059326171875","-268,0920104980469","-288,2594299316406","-3,136787176132202","59,64330291748047","44,28348159790039","0,9624756574630736","0,9617666006088256","0,9836108088493348","50,01124954223633","851,5526123046875","-827,6416015625","87,34292602539062","0,9716753363609314","0,6704559326171591","0,08639927557684701","-827,6416015625","-2498,525146484375","0,0","0,9868917465209961"
2026-04-17 12:44:36,"0,7371631860733032","0,7251888513565063","0,7575283050537109","233,4313507080078","234,181640625","234,8216094970703","405,0431213378906","405,9386291503906","405,4111022949219","171,74362182617188","168,24920654296875","178,05101013183594","-153,65017700195312","-155,32847595214844","-169,86863708496094","-16,42597770690918","50,25884628295898","38,71759033203125","0,8970695734024048","0,9127467274665833","0,9545122981071472","50,01274871826172","520,5817260742188","-481,90435791015625","55,97989654541016","0,9250001311302184","0,6432952880859375","0,0800111198333764","-481,90435791015625","-1893,12060546875","0,0","0,9690410196781157"
2026-04-17 12:45:09,"0,3858101069927215","0,2842910885810852","0,2801183760166168","232,8307037353516","233,4518280029297","234,62998962402344","404,5102233886719","405,9967346191406","405,3892822265625","91,28550720214844","69,20823669433594","65,47440338134766","-36,68434524536133","-34,17481994628906","-42,045677185058594","-33,75339889526367","28,41635513305664","26,73111343383789","0,3970594108104706","0,5257723331451416","0,6725917458534241","49,9947509765625","223,38218688964844","-114,54837036132812","4,302648544311523","0,51995450258255","0,6432952880859375","0,08764404110860437","-114,54837036132812","-1203,3209228515625","0,0","0,850646212697029"
