Timestamp,ortsnetztrafo_Strom_L1,ortsnetztrafo_Strom_L2,ortsnetztrafo_Strom_L3,ortsnetztrafo_Spannung_L1N,ortsnetztrafo_Spannung_L2N,ortsnetztrafo_Spannung_L3N,ortsnetztrafo_Spannung_L12,ortsnetztrafo_Spannung_L23,ortsnetztrafo_Spannung_L31,ortsnetztrafo_Scheinleistung_L1,ortsnetztrafo_Scheinleistung_L2,ortsnetztrafo_Scheinleistung_L3,ortsnetztrafo_Wirkleistung_L1,ortsnetztrafo_Wirkleistung_L2,ortsnetztrafo_Wirkleistung_L3,ortsnetztrafo_Blindleistung_L1,ortsnetztrafo_Blindleistung_L2,ortsnetztrafo_Blindleistung_L3,ortsnetztrafo_Leistungsfaktor_L1,ortsnetztrafo_Leistungsfaktor_L2,ortsnetztrafo_Leistungsfaktor_L3,ortsnetztrafo_Frequenz,ortsnetztrafo_Scheinleistung_gesamt,ortsnetztrafo_Wirkleistung_gesamt,ortsnetztrafo_Blindleistung_gesamt,ortsnetztrafo_Leistungsfaktor_gesamt,ortsnetztrafo_Spannungshub_rolling,ortsnetztrafo_Spannung_Varianz_rolling,ortsnetztrafo_P_max_rolling,ortsnetztrafo_P_min_rolling,ortsnetztrafo_Grenzwertverletzungen_rolling,ortsnetztrafo_CosPhi_Mittel_rolling
2026-04-10 19:21:13,"0,4547362923622131","0,3524702787399292","0,3797047734260559","233,18621826171875","233,95947265625","234,3423614501953","404,5491027832031","405,4358825683594","404,97271728515625","108,48924255371094","83,44771575927734","88,03831481933594","-57,11757278442383","-56,223182678222656","-64,94215393066406","-33,00767135620117","31,84110641479492","30,57096290588379","0,5320713520050049","0,6473736763000488","0,7388519644737244","49,96703338623047","283,7069702148437","-179,15032958984375","17,16541862487793","0,6106504201889038","0,0","0,0","-179,15032958984375","-179,15032958984375","0,0","0,6106504201889038"
2026-04-10 19:21:45,"0,8371699452400208","0,8282060027122498","0,8756687045097351","233,2344207763672","234,1445770263672","234,46450805664065","404,7650146484375","405,88427734375","405,1409301757813","195,1979522705078","193,74920654296875","205,35459899902344","-180,33302307128903","-181,5388946533203","-197,1114654541016","-19,14706039428711","50,56721115112305","41,180294036865234","0,9235985279083252","0,9355372786521912","0,9602425694465636","49,97826766967773","594,3208618164062","-559,5888671875","66,33445739746094","0,9394768476486206","0,0482025146484375","0,0011617412092164159","-179,15032958984375","-559,5888671875","0,0","0,7750636339187622"
2026-04-10 19:22:19,"1,5857479572296145","1,6001372337341309","1,6741924285888672","233,6403350830078","234,2048797607422","234,8409881591797","405,2554626464844","406,3483276367188","405,5401611328125","372,1286926269531","376,44439697265625","394,3122863769531","-365,2695617675781","-368,2980651855469","-390,4579162597656","-7,302280902862549","65,92398834228516","45,659698486328125","0,9828185439109802","0,9787466526031494","0,990397036075592","49,96029281616211","1142,1075439453125","-1122,88232421875","114,80121612548828","0,9832441806793212","0,4541168212890625","0,062218665688607046","-179,15032958984375","-1122,88232421875","0,0","0,8444571495056152"
2026-04-10 19:22:52,"2,003293752670288","2,0202560424804688","2,1089491844177246","233,41192626953125","234,22027587890625","234,58680725097656","404,7814331054688","405,8854064941406","405,3511352539063","467,73480224609375","473,2297973632813","495,1253356933594","-463,71630859375","-465,1387939453125","-491,6857604980469","0,0","77,41331481933594","56,83575820922852","0,9909585118293762","0,9829707145690918","0,992234230041504","49,9947509765625","1436,5352783203125","-1423,025146484375","129,52017211914062","0,9897803664207458","0,4541168212890625","0,04232790709162602","-179,15032958984375","-1423,025146484375","0,0","0,8807879537343979"
2026-04-10 19:23:19,"4,337848663330078","4,339554309844971","4,500736236572266","233,5912170410156","234,5035400390625","234,81417846679688","405,47857666015625","406,6106567382813","405,8193664550781","1014,0390625","1018,8887939453124","1057,74658203125","-1012,6649780273438","-1012,5029296875","-1056,85791015625","42,04034805297852","116,349609375","74,970703125","1,0","0,9938711524009703","0,9989619851112366","49,96778106689453","3091,5654296875","-3083,06298828125","238,8121337890625","0,9976388812065125","0,405914306640625","0,03419221231403031","-559,5888671875","-3083,06298828125","0,0","0,9775350689888"
2026-04-10 19:23:49,"6,661442756652832","6,666299343109131","6,888932228088379","233,5892333984375","234,400634765625","234,74708557128903","405,4002685546875","406,4800720214844","405,6358947753906","1556,9580078125","1562,1927490234375","1616,947021484375","-1558,615966796875","-1555,9493408203125","-1617,3067626953125","78,11713409423828","155,93356323242188","104,22256469726562","1,0","0,995590090751648","1,0","49,95580291748047","4730,654296875","-4723,8935546875","342,9300842285156","0,9984430074691772","0,2284088134765625","0,010065123652258201","-1122,88232421875","-4723,8935546875","0,0","0,9922766089439392"
2026-04-10 19:24:17,"8,70469856262207","8,691465377807617","8,964479446411133","233,59852600097656","234,64358520507807","234,954330444336","405,5055236816406","406,591552734375","405,7481994628906","2037,9359130859373","2039,4979248046875","2108,107177734375","-2038,4998779296875","-2033,12890625","-2106,569091796875","111,01472473144533","190,4572296142578","132,49307250976562","1,0","0,9964271783828736","1,0","49,95954513549805","6181,67236328125","-6173,3837890625","453,24609375","0,9985039830207824","0,1865997314453125","0,0082121805559483","-1423,025146484375","-6173,3837890625","0,0","0,9960915595293045"
2026-04-10 19:24:46,"10,97364616394043","10,966215133666992","11,277766227722168","234,1990203857422","234,8048248291016","235,3576202392578","406,0748596191406","406,8927307128906","406,2804260253906","2576,298095703125","2573,5166015625","2655,1455078125","-2576,023681640625","-2566,20556640625","-2653,68359375","155,7437286376953","237,9935760498047","169,69482421875","1,0","0,9970461130142212","1,0","49,957298278808594","7805,7373046875","-7792,583984375","557,7860717773438","0,9987682700157166","0,6097869873046875","0,09183352417311874","-3083,06298828125","-7792,583984375","0,0","0,9983385354280472"
2026-04-10 19:25:14,"9,755135536193848","9,725279808044434","10,020203590393066","234,41221618652344","235,06982421875","235,436752319336","406,5933227539063","407,4842834472656","406,9454040527344","2291,599365234375","2288,269775390625","2364,14599609375","-2291,23779296875","-2282,97216796875","-2365,6357421875","129,7861785888672","211,3458709716797","147,62586975097656","1,0","0,9972918033599854","1,0","49,963287353515625","6946,22265625","-6940,19140625","481,2862548828125","0,9990085959434508","0,8229827880859375","0,17644707212456404","-4723,8935546875","-7792,583984375","0,0","0,9986809641122817"
2026-04-10 19:25:42,"8,494246482849121","8,473773002624512","8,746150016784668","234,0389709472656","234,61959838867188","234,95233154296875","405,8641357421875","406,7279968261719","406,1344299316406","1992,755859375","1991,1072998046875","2058,795166015625","-1992,914794921875","-1983,3282470703125","-2059,6025390625","107,14958953857422","188,5929718017578","128,80442810058594","1,0","0,9966538548469543","1,0","49,93560409545898","6038,626953125","-6032,3115234375","441,9718017578125","0,9987392425537108","0,813690185546875","0,1189214379798202","-6032,3115234375","-7792,583984375","0,0","0,9987550228834151"
2026-04-10 19:26:08,"7,123254299163818","7,105555534362793","7,348173141479492","234,0077209472656","234,64508056640625","235,0716552734375","405,8207702636719","406,7761535644531","406,1465759277344","1671,017578125","1668,286376953125","1728,51708984375","-1670,728515625","-1662,0084228515625","-1730,6734619140625","77,81774139404297","158,99365234375","104,77994537353516","1,0","0,9963072538375854","1,0","49,95804977416992","5073,06201171875","-5065,341796875","370,35162353515625","0,9987518787384032","0,4044952392578409","0,03429739309163647","-5065,341796875","-7792,583984375","0,0","0,9988169968128204"
2026-04-10 19:26:36,"5,562316417694092","5,560822486877441","5,773956775665283","234,08648681640625","234,7860565185547","235,10484313964844","406,1700744628906","407,0294494628906","406,4002990722656","1307,693603515625","1306,8505859375","1356,115966796875","-1306,803955078125","-1299,0953369140625","-1356,1873779296875","55,10196304321289","135,51800537109375","89,98756408691406","1,0","0,9946293830871582","1,0","49,963287353515625","3969,54248046875","-3962,56689453125","299,4719543457031","0,9980543255805968","0,4044952392578409","0,034872201019114576","-3962,56689453125","-6940,19140625","0,0","0,9986385107040405"
2026-04-10 19:27:06,"6,645756721496582","6,642088413238525","6,867468357086182","234,3154296875","234,9693756103516","235,2455291748047","406,4358215332031","407,2685546875","406,732421875","1562,0340576171875","1562,305419921875","1617,6409912109375","-1561,739501953125","-1555,1177978515625","-1617,254638671875","81,21295166015625","163,1398162841797","109,43435668945312","1,0","0,9957343935966492","1,0","49,985008239746094","4740,60986328125","-4732,48046875","361,8902587890625","0,9983681440353394","0,3077087402344034","0,019413943712902868","-3962,56689453125","-6032,3115234375","0,0","0,9984783977270126"
2026-04-10 19:27:34,"6,376938343048096","6,377871513366699","6,594842433929443","234,1827850341797","234,8128662109375","235,1344146728516","406,2383728027344","406,95794677734375","406,48046875","1495,7646484375","1497,140625","1550,94677734375","-1496,483154296875","-1492,005615234375","-1552,384521484375","68,89613342285156","148,9674530029297","98,60504913330078","1,0","0,995483100414276","1,0","49,97377395629883","4541,333984375","-4537,3779296875","347,65972900390625","0,9984102845191956","0,3077087402344034","0,017568246209208407","-3962,56689453125","-5065,341796875","0,0","0,9983961582183838"
2026-04-10 19:28:02,"6,125835418701172","6,130153656005859","6,337817192077637","234,2476501464844","234,8662109375","235,3059844970703","406,20513916015625","407,120849609375","406,7144165039063","1434,909912109375","1438,6552734375","1490,6923828125","-1438,0040283203125","-1431,879638671875","-1490,947021484375","70,28974151611328","150,1195831298828","98,98209381103516","1,0","0,9956377744674684","1,0","49,98875427246094","4367,02978515625","-4360,08642578125","319,4365539550781","0,9983331561088562","0,22894287109375","0,009504829746814564","-3962,56689453125","-4732,48046875","0,0","0,998291477560997"
2026-04-10 19:28:31,"5,7212324142456055","5,725501537322998","5,922700881958008","233,8347625732422","234,5421600341797","234,95785522460932","405,67718505859375","406,5877380371094","406,0568237304688","1339,8154296875","1343,271484375","1391,9073486328125","-1340,306884765625","-1336,31689453125","-1391,8975830078125","69,6682357788086","148,2359619140625","99,13377380371094","1,0","0,9943389296531676","0,9994147419929504","49,99025344848633","4076,22802734375","-4068,268798828125","319,1287841796875","0,9980869889259338","0,4806671142578125","0,045752734101054716","-4068,268798828125","-4732,48046875","0,0","0,9982996433973312"
2026-04-10 19:28:59,"6,438356876373291","6,445145130157471","6,661099433898926","234,349853515625","234,9451141357422","235,42709350585932","406,5485534667969","407,3570556640625","406,8718566894531","1512,0128173828125","1513,6834716796875","1567,9984130859375","-1512,66943359375","-1506,2457275390625","-1567,71875","76,10877990722656","156,19190979003906","102,27234649658205","1,0","0,9958998560905457","1,0","49,99625015258789","4590,07470703125","-4583,31201171875","332,4983825683594","0,9985365867614746","0,5150909423828125","0,04995661244415995","-4068,268798828125","-4583,31201171875","0,0","0,998341754078865"
2026-04-10 19:29:28,"6,967705249786377","6,965029239654541","7,206153869628906","234,2049865722656","234,6957855224609","235,3548583984375","406,0867614746094","407,0965270996094","406,6441650390625","1637,5771484375","1639,417236328125","1697,99755859375","-1639,11669921875","-1632,52978515625","-1696,921142578125","78,73332977294922","159,74600219726562","103,6656723022461","1,0","0,9960770606994628","1,0","49,97377395629883","4976,4697265625","-4968,3671875","359,989501953125","0,9987236261367798","0,5150909423828125","0,05050939808520705","-4068,268798828125","-4968,3671875","0,0","0,9984200894832611"
2026-04-10 19:29:58,"7,629596710205078","7,62687873840332","7,872280597686768","234,37928771972656","234,85585021972656","235,3579559326172","406,2518005371094","407,21783447265625","406,79400634765625","1790,97509765625","1791,8179931640625","1852,165771484375","-1792,0457763671875","-1784,754638671875","-1853,5811767578125","95,9121322631836","175,31004333496094","118,6863021850586","1,0","0,996295928955078","1,0","49,9790153503418","5437,517578125","-5427,921875","400,0731201171875","0,998626470565796","0,544525146484375","0,06259381809891222","-4068,268798828125","-5427,921875","0,0","0,998493418097496"
2026-04-10 19:30:25,"8,303776741027832","8,297534942626953","8,559637069702148","234,087631225586","234,6900787353516","235,2001037597656","406,0291748046875","407,0128479003906","406,51019287109375","1947,933349609375","1947,3895263671875","2014,30712890625","-1946,3763427734373","-1938,7149658203125","-2014,207763671875","109,20769500732422","191,1977996826172","131,604736328125","1,0","0,9958698153495787","0,9997463822364808","50,00674819946289","5909,0693359375","-5901,4482421875","437,3533935546875","0,9986295104026794","0,29165649414056816","0,018319167584780503","-4583,31201171875","-5901,4482421875","0,0","0,9986290484666824"
2026-04-10 19:30:57,"7,292250156402588","7,291381359100342","7,531163692474365","234,13731384277344","234,78424072265625","235,4029083251953","406,2899169921875","407,1002197265625","406,6636962890625","1712,7230224609375","1713,297119140625","1773,512451171875","-1712,4443359375","-1706,064208984375","-1772,1678466796875","98,1344985961914","176,5372772216797","121,5846710205078","1,0","0,9954588413238524","1,0","50,03826522827149","5196,97265625","-5189,404296875","386,6382751464844","0,9985821843147278","0,29165649414056816","0,016234666322495483","-4968,3671875","-5901,4482421875","0,0","0,9986404478549957"
2026-04-10 19:31:27,"6,50407600402832","6,510397911071777","6,72599983215332","234,11062622070312","234,582748413086","235,26092529296875","405,8816833496094","406,8653564453125","406,3782043457031","1525,344482421875","1527,13623046875","1582,1309814453125","-1524,4910888671875","-1519,7413330078125","-1581,857421875","71,85966491699219","150,63397216796875","98,2755126953125","1,0","0,996415078639984","1,0","50,02325439453125","4636,68994140625","-4628,642578125","336,47137451171875","0,9985555410385132","0,29165649414056816","0,018291935848522213","-4628,642578125","-5901,4482421875","0,0","0,9985984265804291"
2026-04-10 19:31:57,"5,192285060882568","5,199115753173828","5,382352828979492","234,00341796875","234,6155242919922","235,1704864501953","405,94830322265625","406,8660888671875","406,3513793945313","1215,14990234375","1218,512451171875","1265,4007568359375","-1216,5714111328125","-1212,5018310546875","-1265,5770263671875","57,13052749633789","135,27508544921875","89,40123748779297","1,0","0,9948117733001708","0,9999476671218872","50,02775573730469","3701,044189453125","-3692,9404296875","296,3134460449219","0,9978430867195128","0,1338958740234375","0,0033519123680813535","-3692,9404296875","-5901,4482421875","0,0","0,9984025806188583"
2026-04-10 19:32:28,"4,584805011749268","4,599879741668701","4,765320777893066","233,7041931152344","234,2515411376953","234,87242126464844","405,2195434570313","406,1876220703125","405,9517517089844","1076,616455078125","1080,13623046875","1120,8377685546875","-1074,877685546875","-1073,7769775390625","-1120,3555908203125","41,03290557861328","119,16156768798828","78,57927703857422","1,0","0,9943594336509703","1,0","50,03001022338867","3277,14306640625","-3270,95556640625","251,1209716796875","0,9978759288787842","0,4331207275390341","0,03937090752878391","-3270,95556640625","-5189,404296875","0,0","0,9982141852378845"
2026-04-10 19:32:56,"4,521162509918213","4,541759967803955","4,70548152923584","233,914794921875","234,3751983642578","234,85206604003903","405,4986572265625","406,4234313964844","405,8924560546875","1061,2757568359375","1065,056884765625","1105,6756591796875","-1060,73974609375","-1058,5572509765625","-1104,865478515625","49,2239990234375","125,46003723144533","83,82933807373047","1,0","0,9938623309135436","0,999940812587738","50,02550506591797","3230,9189453125","-3224,15576171875","250,7825469970703","0,9980250597000122","0,4064331054687216","0,029731171205636384","-3224,15576171875","-4628,642578125","0,0","0,9980749040842056"
2026-04-10 19:33:25,"4,089945316314697","4,090658664703369","4,239799976348877","233,5348663330078","234,1382598876953","234,7363128662109","404,8084716796875","405,8477478027344","405,5476684570313","957,0135498046876","961,5582885742188","998,5592041015624","-957,1493530273438","-955,9105224609376","-998,8328857421876","30,59090614318848","106,82461547851562","68,1839828491211","1,0","0,9947537779808044","0,9999818801879884","50,01800155639648","2917,11962890625","-2906,849853515625","225,9415283203125","0,9972538948059082","0,4685516357421875","0,0445250504611445","-2906,849853515625","-3692,9404296875","0,0","0,9977494925260544"
2026-04-10 19:33:53,"3,8144586086273193","3,8255927562713614","3,965973377227783","233,37545776367188","233,991439819336","234,65383911132807","404,8533935546875","405,8767395019531","405,411376953125","890,9998168945312","895,4535522460938","930,450927734375","-890,2774047851562","-889,5678100585938","-930,2749633789062","26,90277862548828","103,1180419921875","65,59830474853516","0,9999114871025084","0,9940303564071656","1,0","50,00149917602539","2715,512939453125","-2707,41796875","212,22511291503903","0,996691644191742","0,539337158203125","0,05347775052846942","-2707,41796875","-3270,95556640625","0,0","0,9974616318941116"
2026-04-10 19:34:21,"3,3120758533477783","3,3240420818328857","3,4490883350372314","233,21652221679688","233,81759643554688","234,229736328125","404,5260925292969","405,3770751953125","404,8492126464844","772,1922607421875","776,270751953125","807,4638061523438","-769,3494262695312","-769,5098876953125","-805,9500122070312","22,758930206298828","96,05833435058594","63,00380325317383","0,998623251914978","0,9919191002845764","0,9976442456245422","50,00899887084961","2353,810791015625","-2347,769775390625","185,50701904296875","0,9964890480041504","0,698272705078125","0,08956913748991731","-2347,769775390625","-3224,15576171875","0,0","0,9971149116754532"
2026-04-10 19:34:50,"2,864419460296631","2,878573417663574","2,991701364517212","232,944091796875","233,62457275390625","234,1078948974609","403,8404235839844","404,87890625","404,4114074707031","666,9130859375","673,5086059570312","700,3335571289062","-665,9223022460938","-666,106689453125","-698,5147705078125","20,38641166687012","93,10905456542967","63,564109802246094","0,9973582029342652","0,9908642172813416","0,9974185228347778","50,00075149536133","2040,3587646484373","-2027,741455078125","182,87466430664065","0,9945968389511108","0,5907745361328125","0,06344367165976857","-2027,741455078125","-2906,849853515625","0,0","0,9962578564882278"
2026-04-10 19:35:19,"2,454836130142212","2,464198589324951","2,563087224960327","233,0209350585937","233,6093139648437","234,0088653564453","403,74554443359375","404,5991516113281","404,1710510253906","572,1929931640625","577,3746337890625","601,5851440429688","-568,566650390625","-569,9749755859375","-598,754150390625","9,212745666503906","85,03949737548828","57,12675857543945","0,9950917959213256","0,9877683520317078","0,9954119324684144","49,99924850463867","1746,0870361328125","-1733,3336181640625","154,7875518798828","0,99180668592453","0,431365966796875","0,03795008423434048","-1733,3336181640625","-2707,41796875","0,0","0,9948960542678833"
2026-04-10 19:35:47,"1,8609399795532229","1,8751945495605469","1,9560714960098269","233,0401611328125","233,3900756835937","234,1253967285156","404,0165100097656","405,00579833984375","404,4808654785156","432,7760925292969","438,2806396484375","458,7181701660156","-429,0835571289063","-430,7087097167969","-454,9225463867188","0,0","70,84774780273438","50,70366668701172","0,9885829091072084","0,9833486676216124","0,9917532205581664","49,99924850463867","1329,230224609375","-1314,5997314453125","123,18959045410156","0,9877906441688538","0,272430419921875","0,013256645683888684","-1314,5997314453125","-2347,769775390625","0,0","0,9926708042621613"
2026-04-10 19:36:17,"1,4806524515151978","1,489106297492981","1,5597405433654783","232,8080139160156","233,52572631835932","233,9558258056641","403,8356323242188","404,8411560058594","404,304931640625","345,07501220703125","348,0998229980469","365,4479370117188","-337,4620361328125","-339,6830444335937","-360,1982116699219","-10,990967750549316","63,1438102722168","45,61031723022461","0,9773006439208984","0,9791433215141296","0,988358438014984","49,9947509765625","1052,286376953125","-1032,6864013671875","91,15397644042967","0,9817694425582886","0,23214721679690342","0,011104064916029686","-1032,6864013671875","-2027,741455078125","0,0","0,9889909029006958"
2026-04-10 19:36:47,"0,9707785844802856","0,9554150104522704","1,008673906326294","232,8819122314453","233,5760498046875","234,1073303222656","403,8983459472656","404,9328002929688","404,2650451660156","226,1063995361328","223,71632385253903","235,8734588623047","-210,33950805664065","-212,0204315185547","-227,9108123779297","-17,01041603088379","53,76617050170898","43,1373176574707","0,9337069392204284","0,9501120448112488","0,9654332995414734","49,985008239746094","684,9435424804688","-649,1663818359375","88,81596374511719","0,9499917030334472","0,23214721679690342","0,012452367285813093","-649,1663818359375","-1733,3336181640625","0,0","0,9778396189212799"
2026-04-10 19:37:13,"0,431790679693222","0,2963206171989441","0,3222342431545257","233,0748443603516","233,82327270507807","234,22055053710932","404,3567504882813","405,2522888183594","404,6235046386719","98,80085754394533","69,39000701904297","75,5713882446289","-46,03796005249024","-43,80528259277344","-52,39997482299805","-39,200714111328125","26,00918960571289","26,05162239074707","0,4544229507446289","0,641834557056427","0,6995654106140137","49,96403884887695","246,66647338867188","-145,41461181640625","14,515283584594728","0,5829693078994751","0,26683044433599434","0,016168352061346345","-145,41461181640625","-1314,5997314453125","0,0","0,8756302744150162"
2026-04-10 19:37:40,"0,4208837449550628","0,232644572854042","0,2434674501419067","232,8761444091797","233,6205596923828","233,869140625","403,9350891113281","404,81201171875","404,3103637695313","98,63135528564452","52,80154800415039","53,67266845703125","24,44279861450196","21,628463745117188","19,67648124694824","-50,44916534423828","6,037348747253418","14,138357162475586","0,2463154941797256","0,4133102893829345","0,3547421991825104","49,95280838012695","209,7265625","67,17137145996094","-18,80809783935547","0,3253886103630066","0,26683044433599434","0,013169912990117856","67,17137145996094","-1032,6864013671875","0,0","0,7100297659635544"
